time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226680,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8927709460258484,0.5716795921325684,0.5175998210906982,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.857441782951355,0.5072808265686035,0.4835478365421295,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7635221481323242,0.3534846305847168,0.2507917284965515,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7333182096481323,0.3105069398880005,0.2991934418678283,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6400933861732483,0.205311432480812,0.9500317573547364,285.0389709472656,284.95001220703125,300.17999267578125,288.4745483398437,298.2414245605469,297.1906433105469,285.04071044921875,1.0,0.6062501668930054,0.4724969565868377,0.4724969565868377,1.0,1.0,-3.0031306743621826,1.0569689273834229,1.946161866188049,0.3769238293170929,0.8983974456787109,0.8983974456787109,0.0,214.3382568359375,220.0,40495.75390625,0.0,2639.3369140625,1.0,280.9415283203125,283.5955810546875,291.4089660644531,293.9500427246094,293.1499938964844,293.1499938964844,281.25,35970.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930471420288086,1.0,0.0,0.0,3.642044305801392,3.6420724391937256,8.85082556578709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.39599609375,0.0,1697.35400390625,1895.4371337890625,0.0,3685.461181640625,0.9328196048736572,1.0,0.0,3.0,1.0,0.0
12226740,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8910442590713501,0.5707630515098572,0.5166780948638916,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.85837322473526,0.5110931396484375,0.4870267510414123,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.7638452053070068,0.3554438352584839,0.2520824372768402,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.7334824800491333,0.3120499849319458,0.3005681931972503,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.6397771239280701,0.2058868110179901,0.9522319436073304,285.2436218261719,284.95001220703125,300.2166748046875,288.48974609375,298.2641296386719,297.20770263671875,285.2454528808594,1.0,0.6082496643066406,0.471702367067337,0.471702367067337,1.0,1.0,-3.01204776763916,1.05885648727417,1.9531912803649905,0.3766107261180877,0.903992474079132,0.903992474079132,0.0,215.8843536376953,223.0,39730.515625,0.0,2664.371826171875,1.0,281.2418518066406,283.8389587402344,291.4366760253906,293.9244689941406,293.1499938964844,293.1499938964844,280.95001220703125,35714.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169620871543884,1.0,0.0,0.0,3.6516671180725098,3.651695251464844,8.897656584849756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.62939453125,0.0,1707.5054931640625,1895.4371337890625,0.0,3561.096435546875,0.9348607659339904,1.0,0.0,3.0,1.0,0.0
12226800,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8910442590713501,0.5707630515098572,0.5166780948638916,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.85837322473526,0.5110931396484375,0.4870267510414123,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.7638452053070068,0.3554438352584839,0.2520824372768402,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.7334824800491333,0.3120499849319458,0.3005681931972503,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.6397771239280701,0.2058868110179901,0.9522319436073304,285.2436218261719,284.95001220703125,300.2166748046875,288.48974609375,298.2641296386719,297.20770263671875,285.2454528808594,1.0,0.6082496643066406,0.471702367067337,0.471702367067337,1.0,1.0,-3.01204776763916,1.05885648727417,1.9531912803649905,0.3766107261180877,0.903992474079132,0.903992474079132,0.0,215.8843536376953,223.0,39730.515625,0.0,2664.371826171875,1.0,281.2418518066406,283.8389587402344,291.4366760253906,293.9244689941406,293.1499938964844,293.1499938964844,280.95001220703125,35714.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169620871543884,1.0,0.0,0.0,3.6516671180725098,3.651695251464844,8.897656584849756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.62939453125,0.0,1707.5054931640625,1895.4371337890625,0.0,3561.096435546875,0.9348607659339904,1.0,0.0,3.0,1.0,0.0
12226860,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8873986005783081,0.567590594291687,0.5146408081054688,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8577671051025391,0.5135204792022705,0.4898876249790191,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.762787938117981,0.3563046157360077,0.253050297498703,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7324894070625305,0.3127646744251251,0.3016573786735534,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6385323405265808,0.2059446275234222,0.9540477991104126,285.0706787109375,284.95001220703125,300.2533264160156,288.5057983398437,298.27703857421875,297.2110290527344,285.0693054199219,1.0,0.6104739904403687,0.4706023931503296,0.4706023931503296,1.0,1.0,-3.0177063941955566,1.058781623840332,1.958924651145935,0.3752846717834472,0.9042052626609802,0.9042052626609802,0.0,218.6405792236328,226.0,40724.44140625,0.0,2689.4560546875,1.0,280.9576416015625,283.6205444335937,291.55523681640625,294.1790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35807.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315978288650512,1.0,0.0,0.0,3.659391403198242,3.6594197750091553,8.935338655646774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.54345703125,0.0,1717.9229736328125,1895.4371337890625,0.0,3695.778076171875,0.9366786479949952,1.0,0.0,3.0,1.0,0.0
12226920,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8873986005783081,0.567590594291687,0.5146408081054688,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8577671051025391,0.5135204792022705,0.4898876249790191,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.762787938117981,0.3563046157360077,0.253050297498703,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7324894070625305,0.3127646744251251,0.3016573786735534,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6385323405265808,0.2059446275234222,0.9540477991104126,285.0706787109375,284.95001220703125,300.2533264160156,288.5057983398437,298.27703857421875,297.2110290527344,285.0693054199219,1.0,0.6104739904403687,0.4706023931503296,0.4706023931503296,1.0,1.0,-3.0177063941955566,1.058781623840332,1.958924651145935,0.3752846717834472,0.9042052626609802,0.9042052626609802,0.0,218.6405792236328,226.0,40724.44140625,0.0,2689.4560546875,1.0,280.9576416015625,283.6205444335937,291.55523681640625,294.1790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35807.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315978288650512,1.0,0.0,0.0,3.659391403198242,3.6594197750091553,8.935338655646774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.54345703125,0.0,1717.9229736328125,1895.4371337890625,0.0,3695.778076171875,0.9366786479949952,1.0,0.0,3.0,1.0,0.0
12226980,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8810499906539917,0.5626584887504578,0.5106998085975647,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8548140525817871,0.5144951343536377,0.4912508428096771,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7594923973083496,0.3559506833553314,0.2531022429466247,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7295331954956055,0.3124234974384308,0.3017200827598572,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6354190111160278,0.2051180899143219,0.95205557346344,284.8707275390625,284.95001220703125,300.2900085449219,288.522705078125,298.28076171875,297.2010803222656,284.8690490722656,1.0,0.6121047735214233,0.4695024490356445,0.4695024490356445,1.0,1.0,-3.012359380722046,1.0543044805526731,1.9580549001693728,0.3719540536403656,0.9015039801597596,0.9015039801597596,0.0,222.73214721679688,229.0,41600.3828125,0.0,2700.165283203125,1.0,280.65802001953125,283.378173828125,291.5823059082031,294.2847900390625,293.1499938964844,293.1499938964844,280.3500061035156,36010.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471298456192015,1.0,0.0,0.0,3.6596736907958975,3.659701824188232,8.936717108554149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8828125,0.0,1719.80126953125,1895.4371337890625,0.0,3837.069091796875,0.9368817210197448,1.0,0.0,3.0,1.0,0.0
12227040,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8810499906539917,0.5626584887504578,0.5106998085975647,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8548140525817871,0.5144951343536377,0.4912508428096771,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7594923973083496,0.3559506833553314,0.2531022429466247,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7295331954956055,0.3124234974384308,0.3017200827598572,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6354190111160278,0.2051180899143219,0.95205557346344,284.8707275390625,284.95001220703125,300.2900085449219,288.522705078125,298.28076171875,297.2010803222656,284.8690490722656,1.0,0.6121047735214233,0.4695024490356445,0.4695024490356445,1.0,1.0,-3.012359380722046,1.0543044805526731,1.9580549001693728,0.3719540536403656,0.9015039801597596,0.9015039801597596,0.0,222.73214721679688,229.0,41600.3828125,0.0,2700.165283203125,1.0,280.65802001953125,283.378173828125,291.5823059082031,294.2847900390625,293.1499938964844,293.1499938964844,280.3500061035156,36010.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471298456192015,1.0,0.0,0.0,3.6596736907958975,3.659701824188232,8.936717108554149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8828125,0.0,1719.80126953125,1895.4371337890625,0.0,3837.069091796875,0.9368817210197448,1.0,0.0,3.0,1.0,0.0
12227100,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8776613473892212,0.5599404573440552,0.5084964036941528,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.8530940413475037,0.5146974325180054,0.4916506111621856,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7576072216033936,0.3555456101894378,0.252957284450531,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7278116941452026,0.3120235800743103,0.3015227019786834,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.6335931420326233,0.2044883221387863,0.9500309824943542,284.7209167480469,284.95001220703125,300.3083190917969,288.5314636230469,298.2811279296875,297.194091796875,284.7121276855469,1.0,0.6126794815063477,0.4689524471759796,0.4689524471759796,1.0,1.0,-3.0073487758636475,1.0511393547058103,1.956209421157837,0.3698571324348449,0.8985263109207153,0.8985263109207153,0.0,224.8419342041016,229.0,42362.37890625,0.0,2701.3125,1.0,280.4011535644531,283.1893920898437,291.6079406738281,294.41278076171875,293.1499938964844,293.1499938964844,280.3500061035156,36150.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955647110939026,1.0,0.0,0.0,3.656547546386719,3.6565756797790527,8.921455787458399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.39013671875,0.0,1716.912841796875,1895.4371337890625,0.0,3913.6904296875,0.9362235069274902,1.0,0.0,3.0,1.0,0.0
12227160,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.874045729637146,0.5570787191390991,0.5060351490974426,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.85116046667099,0.5147322416305542,0.4918130934238434,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.7555201649665833,0.3550103902816772,0.252674251794815,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.7258871793746948,0.3114887475967407,0.3011512756347656,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.6315637826919556,0.2037299126386642,0.9472928643226624,284.666748046875,284.95001220703125,300.32666015625,288.5404357910156,298.2807922363281,297.18585205078125,284.6650695800781,1.0,0.6130762100219727,0.4684751331806183,0.4684751331806183,1.0,1.0,-3.00050950050354,1.0473955869674685,1.9531137943267824,0.3675846755504608,0.8960517644882202,0.8960517644882202,0.0,227.0238037109375,232.0,42371.5,0.0,2699.2880859375,1.0,280.3578186035156,283.13507080078125,291.58416748046875,294.3395080566406,293.1499938964844,293.1499938964844,280.6499938964844,36272.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585858583450316,1.0,0.0,0.0,3.650584936141968,3.6506130695343018,8.892383789316227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.587890625,0.0,1710.3182373046875,1895.4371337890625,0.0,3939.97021484375,0.93496972322464,1.0,0.0,3.0,1.0,0.0
12227220,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8690847158432007,0.5538816452026367,0.5026013255119324,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.849047064781189,0.5163686871528625,0.4929898679256439,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7530335783958435,0.3553078472614288,0.2526575624942779,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7234218716621399,0.3114164769649505,0.3008917868137359,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6286980509757996,0.20290507376194,0.9431042671203612,284.8426818847656,284.95001220703125,300.36334228515625,288.5589294433594,298.2901306152344,297.1844177246094,284.8441772460937,1.0,0.6138929724693298,0.4675204753875732,0.4675204753875732,1.0,1.0,-2.992415189743042,1.0421642065048218,1.95025098323822,0.3638285994529724,0.8960403800010681,0.8960403800010681,0.0,230.1269989013672,220.0,41405.41015625,0.0,2699.566650390625,1.0,280.6419982910156,283.3548583984375,291.5062561035156,294.1263427734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434587359428406,1.0,0.0,0.0,3.643491744995117,3.643519878387451,8.857861075739493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.689453125,0.0,1700.6876220703125,1895.4371337890625,0.0,3803.8466796875,0.9332935810089112,1.0,0.0,3.0,1.0,0.0
12227280,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8690847158432007,0.5538816452026367,0.5026013255119324,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.849047064781189,0.5163686871528625,0.4929898679256439,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7530335783958435,0.3553078472614288,0.2526575624942779,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7234218716621399,0.3114164769649505,0.3008917868137359,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6286980509757996,0.20290507376194,0.9431042671203612,284.8426818847656,284.95001220703125,300.36334228515625,288.5589294433594,298.2901306152344,297.1844177246094,284.8441772460937,1.0,0.6138929724693298,0.4675204753875732,0.4675204753875732,1.0,1.0,-2.992415189743042,1.0421642065048218,1.95025098323822,0.3638285994529724,0.8960403800010681,0.8960403800010681,0.0,230.1269989013672,220.0,41405.41015625,0.0,2699.566650390625,1.0,280.6419982910156,283.3548583984375,291.5062561035156,294.1263427734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434587359428406,1.0,0.0,0.0,3.643491744995117,3.643519878387451,8.857861075739493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.689453125,0.0,1700.6876220703125,1895.4371337890625,0.0,3803.8466796875,0.9332935810089112,1.0,0.0,3.0,1.0,0.0
12227340,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8722416162490845,0.5525603294372559,0.5009298324584961,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8542894124984741,0.5194595456123352,0.4954189360141754,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7572811841964722,0.3569565713405609,0.2534658014774322,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7270007133483887,0.3124327659606933,0.3014361560344696,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6311898231506348,0.2030102610588073,0.941714346408844,285.0437927246094,284.95001220703125,300.3999938964844,288.5782165527344,298.3087463378906,297.1966247558594,285.0455322265625,1.0,0.6110000610351562,0.4665658175945282,0.4665658175945282,1.0,1.0,-2.993274688720703,1.0404688119888306,1.952805995941162,0.3617121279239654,0.8989468812942505,0.8989468812942505,0.0,225.3631896972656,208.0,40540.2421875,0.0,2676.917236328125,1.0,280.9415283203125,283.5970153808594,291.5130920410156,294.0571594238281,293.1499938964844,293.1499938964844,281.25,35964.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926870584487915,1.0,0.0,0.0,3.6441147327423096,3.644142866134644,8.860890829964774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.37353515625,0.0,1699.9005126953125,1895.4371337890625,0.0,3652.423583984375,0.9332934021949768,1.0,0.0,3.0,1.0,0.0
12227400,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8722416162490845,0.5525603294372559,0.5009298324584961,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8542894124984741,0.5194595456123352,0.4954189360141754,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7572811841964722,0.3569565713405609,0.2534658014774322,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7270007133483887,0.3124327659606933,0.3014361560344696,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6311898231506348,0.2030102610588073,0.941714346408844,285.0437927246094,284.95001220703125,300.3999938964844,288.5782165527344,298.3087463378906,297.1966247558594,285.0455322265625,1.0,0.6110000610351562,0.4665658175945282,0.4665658175945282,1.0,1.0,-2.993274688720703,1.0404688119888306,1.952805995941162,0.3617121279239654,0.8989468812942505,0.8989468812942505,0.0,225.3631896972656,208.0,40540.2421875,0.0,2676.917236328125,1.0,280.9415283203125,283.5970153808594,291.5130920410156,294.0571594238281,293.1499938964844,293.1499938964844,281.25,35964.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926870584487915,1.0,0.0,0.0,3.6441147327423096,3.644142866134644,8.860890829964774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.37353515625,0.0,1699.9005126953125,1895.4371337890625,0.0,3652.423583984375,0.9332934021949768,1.0,0.0,3.0,1.0,0.0
12227460,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.8785049915313721,0.5521629452705383,0.5001034140586853,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.8621616363525391,0.5226842164993286,0.4979787468910217,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.7640319466590881,0.358955830335617,0.2545177638530731,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.7327808737754822,0.3138217628002167,0.3023092150688171,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.6358745694160461,0.2036162167787552,0.9424000978469848,285.2384338378906,284.95001220703125,300.4307861328125,288.594970703125,298.32818603515625,297.2119445800781,285.241455078125,1.0,0.607456624507904,0.4658947288990021,0.4658947288990021,1.0,1.0,-2.9984915256500244,1.04108726978302,1.957404375076294,0.3609764873981476,0.9038428068161012,0.9038428068161012,0.0,218.11154174804688,208.0,39747.90625,0.0,2649.866943359375,1.0,281.2352600097656,283.8307800292969,291.52862548828125,294.00634765625,293.1499938964844,293.1499938964844,281.25,35736.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139302372932434,1.0,0.0,0.0,3.65189266204834,3.651920795440674,8.898756505004712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.79443359375,0.0,1707.9515380859375,1895.4371337890625,0.0,3533.041015625,0.9349349737167358,1.0,0.0,3.0,1.0,0.0
12227520,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8799885511398315,0.5520819425582886,0.5000047087669373,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8639471530914307,0.523309588432312,0.4985171556472778,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7655808925628662,0.3593544960021972,0.2547542452812195,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.734104335308075,0.3141068518161773,0.3025171458721161,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.6369819045066833,0.2037601470947265,0.9427194595336914,285.2477722167969,284.95001220703125,300.4366760253906,288.5982360839844,298.3319396972656,297.21490478515625,285.24951171875,1.0,0.6067218780517578,0.4657669067382812,0.4657669067382812,1.0,1.0,-2.9999382495880127,1.041384220123291,1.9585540294647217,0.3609260320663452,0.9045929312705994,0.9045929312705994,0.0,216.5282592773437,196.0,39761.21484375,0.0,2644.533935546875,1.0,281.24188232421875,283.8394470214844,291.54498291015625,294.03533935546875,293.1499938964844,293.1499938964844,280.95001220703125,35709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133269786834716,1.0,0.0,0.0,3.653931856155396,3.6539599895477295,8.908696713660902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.83544921875,0.0,1710.3131103515625,1895.4371337890625,0.0,3527.453125,0.9353801012039183,1.0,0.0,3.0,1.0,0.0
12227580,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8884257078170776,0.5494434833526611,0.4979565739631653,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8746891617774963,0.5257697701454163,0.5009256601333618,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7748151421546936,0.3606818914413452,0.2556816339492798,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7420239448547363,0.3149868249893188,0.3032679855823517,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6436545252799988,0.2040465176105499,0.9431825280189514,285.07330322265625,284.95001220703125,300.47332763671875,288.61895751953125,298.3457336425781,297.2192687988281,285.0718688964844,1.0,0.6014705300331116,0.4649680256843567,0.4649680256843567,1.0,1.0,-3.002958297729492,1.0408426523208618,1.96211576461792,0.3597039580345154,0.9048314094543456,0.9048314094543456,0.0,206.8399810791016,184.0,40733.16015625,0.0,2600.6826171875,1.0,280.9576110839844,283.619384765625,291.667236328125,294.2926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35802.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277353882789612,1.0,0.0,0.0,3.66182017326355,3.661848545074463,8.947204150899779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.78369140625,0.0,1720.9559326171875,1895.4371337890625,0.0,3660.3662109375,0.9372365474700928,1.0,0.0,3.0,1.0,0.0
12227640,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8884257078170776,0.5494434833526611,0.4979565739631653,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8746891617774963,0.5257697701454163,0.5009256601333618,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7748151421546936,0.3606818914413452,0.2556816339492798,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7420239448547363,0.3149868249893188,0.3032679855823517,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6436545252799988,0.2040465176105499,0.9431825280189514,285.07330322265625,284.95001220703125,300.47332763671875,288.61895751953125,298.3457336425781,297.2192687988281,285.0718688964844,1.0,0.6014705300331116,0.4649680256843567,0.4649680256843567,1.0,1.0,-3.002958297729492,1.0408426523208618,1.96211576461792,0.3597039580345154,0.9048314094543456,0.9048314094543456,0.0,206.8399810791016,184.0,40733.16015625,0.0,2600.6826171875,1.0,280.9576110839844,283.619384765625,291.667236328125,294.2926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35802.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277353882789612,1.0,0.0,0.0,3.66182017326355,3.661848545074463,8.947204150899779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.78369140625,0.0,1720.9559326171875,1895.4371337890625,0.0,3660.3662109375,0.9372365474700928,1.0,0.0,3.0,1.0,0.0
12227700,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8922253251075745,0.5474090576171875,0.4962030351161957,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8798081874847412,0.5264132022857666,0.5015439391136169,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7791464924812317,0.3608690798282623,0.2557948529720306,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7457551956176758,0.3150200545787811,0.3032537698745727,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6467565298080444,0.2038683295249939,0.9420337677001952,284.9253234863281,284.95001220703125,300.4916687011719,288.62957763671875,298.34881591796875,297.21600341796875,284.9165954589844,1.0,0.5983746647834778,0.4645685851573944,0.4645685851573944,1.0,1.0,-3.0003368854522705,1.0389413833618164,1.961395621299744,0.3583601117134094,0.9032358527183532,0.9032358527183532,0.0,202.0769958496093,184.0,41540.9765625,0.0,2571.3369140625,1.0,280.7009582519531,283.4306030273437,291.7140197753906,294.45587158203125,293.1499938964844,293.1499938964844,280.6499938964844,35911.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938140034675598,1.0,0.0,0.0,3.6632156372070312,3.663244009017944,8.954024224294699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.81005859375,0.0,1723.535888671875,1895.4371337890625,0.0,3755.51904296875,0.9375980496406556,1.0,0.0,3.0,1.0,0.0
12227760,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8957725167274475,0.5450990796089172,0.4940293729305267,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8847536444664001,0.5267791152000427,0.5017914175987244,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7832834720611572,0.3608314096927643,0.2556864023208618,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7493304014205933,0.3148413300514221,0.3029783368110657,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6496734023094177,0.203502357006073,0.9398816227912904,284.871337890625,284.95001220703125,300.510009765625,288.640380859375,298.3499450683594,297.2102355957031,284.86962890625,1.0,0.59495609998703,0.4640685319900512,0.4640685319900512,1.0,1.0,-2.994976758956909,1.035756230354309,1.9592205286026,0.3563296794891357,0.902127742767334,0.902127742767334,0.0,197.35997009277344,172.0,41584.7109375,0.0,2537.14501953125,1.0,280.6577453613281,283.375,291.6985168457031,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,36007.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942913055419922,1.0,0.0,0.0,3.6622045040130615,3.662232875823975,8.94908225745894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5927734375,0.0,1722.9814453125,1895.4371337890625,0.0,3798.89892578125,0.9374661445617676,1.0,0.0,3.0,1.0,0.0
12227820,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.903516173362732,0.5401305556297302,0.4893642663955688,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.8953133225440979,0.5270617604255676,0.5018324255943298,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7920988202095032,0.3604215681552887,0.2552091479301452,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7569873332977295,0.3141276240348816,0.3020534515380859,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.6558173894882202,0.2024352401494979,0.9338743686676024,284.66607666015625,284.95001220703125,300.5466613769531,288.6624450683594,298.3500366210937,297.1959533691406,284.66424560546875,1.0,0.5873808860778809,0.4630684852600097,0.4630684852600097,1.0,1.0,-2.980516195297241,1.02789044380188,1.952625751495361,0.3515627384185791,0.8966565728187561,0.8966565728187561,0.0,187.5120391845703,160.0,42328.14453125,0.0,2460.1123046875,1.0,280.3580322265625,283.1305847167969,291.7036437988281,294.457763671875,293.1499938964844,293.1499938964844,280.6499938964844,36270.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538918137550354,1.0,0.0,0.0,3.653209686279297,3.653237819671631,8.905175263862475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.685546875,0.0,1713.60205078125,1895.4371337890625,0.0,3897.953857421875,0.9355723261833192,1.0,0.0,3.0,1.0,0.0
12227880,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.903516173362732,0.5401305556297302,0.4893642663955688,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.8953133225440979,0.5270617604255676,0.5018324255943298,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7920988202095032,0.3604215681552887,0.2552091479301452,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7569873332977295,0.3141276240348816,0.3020534515380859,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.6558173894882202,0.2024352401494979,0.9338743686676024,284.66607666015625,284.95001220703125,300.5466613769531,288.6624450683594,298.3500366210937,297.1959533691406,284.66424560546875,1.0,0.5873808860778809,0.4630684852600097,0.4630684852600097,1.0,1.0,-2.980516195297241,1.02789044380188,1.952625751495361,0.3515627384185791,0.8966565728187561,0.8966565728187561,0.0,187.5120391845703,160.0,42328.14453125,0.0,2460.1123046875,1.0,280.3580322265625,283.1305847167969,291.7036437988281,294.457763671875,293.1499938964844,293.1499938964844,280.6499938964844,36270.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538918137550354,1.0,0.0,0.0,3.653209686279297,3.653237819671631,8.905175263862475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.685546875,0.0,1713.60205078125,1895.4371337890625,0.0,3897.953857421875,0.9355723261833192,1.0,0.0,3.0,1.0,0.0
12227940,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9158409237861632,0.5375040173530579,0.4859161674976349,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9096404314041138,0.5287994742393494,0.5025253295898438,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8040879368782043,0.3612805306911468,0.255161702632904,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7675787806510925,0.3143089413642883,0.3014601171016693,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6644653677940369,0.201952263712883,0.9285189509391784,284.8407897949219,284.95001220703125,300.5833435058594,288.68511962890625,298.3597717285156,297.1960144042969,284.8422546386719,1.0,0.5793928503990173,0.4620684385299682,0.4620684385299682,1.0,1.0,-2.969982862472534,1.021593689918518,1.9483890533447263,0.347278743982315,0.8966104984283447,0.8966104984283447,0.0,176.15765380859375,148.0,41345.41015625,0.0,2383.280029296875,1.0,280.6420288085937,283.34912109375,291.63055419921875,294.24786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383953213691713,1.0,0.0,0.0,3.64607572555542,3.646103858947754,8.870429155649617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9208984375,0.0,1703.930908203125,1895.4371337890625,0.0,3757.84375,0.933890461921692,1.0,0.0,3.0,1.0,0.0
12228000,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9158409237861632,0.5375040173530579,0.4859161674976349,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9096404314041138,0.5287994742393494,0.5025253295898438,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8040879368782043,0.3612805306911468,0.255161702632904,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7675787806510925,0.3143089413642883,0.3014601171016693,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6644653677940369,0.201952263712883,0.9285189509391784,284.8407897949219,284.95001220703125,300.5833435058594,288.68511962890625,298.3597717285156,297.1960144042969,284.8422546386719,1.0,0.5793928503990173,0.4620684385299682,0.4620684385299682,1.0,1.0,-2.969982862472534,1.021593689918518,1.9483890533447263,0.347278743982315,0.8966104984283447,0.8966104984283447,0.0,176.15765380859375,148.0,41345.41015625,0.0,2383.280029296875,1.0,280.6420288085937,283.34912109375,291.63055419921875,294.24786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383953213691713,1.0,0.0,0.0,3.64607572555542,3.646103858947754,8.870429155649617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9208984375,0.0,1703.930908203125,1895.4371337890625,0.0,3757.84375,0.933890461921692,1.0,0.0,3.0,1.0,0.0
12228060,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9353373646736144,0.5367237329483032,0.4844292402267456,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.931502878665924,0.5320211052894592,0.5047540068626404,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8202680349349976,0.3634821772575378,0.2561221420764923,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7830578684806824,0.3155908286571502,0.3019354343414306,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6776299476623535,0.2023928612470626,0.927137017250061,285.04302978515625,284.95001220703125,300.6199951171875,288.7084045410156,298.380126953125,297.2099304199219,285.0448608398437,1.0,0.5718872547149658,0.4615003764629364,0.4615003764629364,1.0,1.0,-2.9709293842315674,1.0207191705703735,1.9502100944519043,0.3459303677082062,0.8995109796524048,0.8995109796524048,0.0,163.29884338378906,136.0,40492.3671875,0.0,2319.849365234375,1.0,280.9415588378906,283.59197998046875,291.6421203613281,294.1835021972656,293.1499938964844,293.1499938964844,281.25,35965.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215593338012696,1.0,0.0,0.0,3.646636962890625,3.646665096282959,8.873161050360068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.8681640625,0.0,1703.0701904296875,1895.4371337890625,0.0,3603.5419921875,0.9338769912719728,1.0,0.0,3.0,1.0,0.0
12228120,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9353373646736144,0.5367237329483032,0.4844292402267456,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.931502878665924,0.5320211052894592,0.5047540068626404,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8202680349349976,0.3634821772575378,0.2561221420764923,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7830578684806824,0.3155908286571502,0.3019354343414306,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6776299476623535,0.2023928612470626,0.927137017250061,285.04302978515625,284.95001220703125,300.6199951171875,288.7084045410156,298.380126953125,297.2099304199219,285.0448608398437,1.0,0.5718872547149658,0.4615003764629364,0.4615003764629364,1.0,1.0,-2.9709293842315674,1.0207191705703735,1.9502100944519043,0.3459303677082062,0.8995109796524048,0.8995109796524048,0.0,163.29884338378906,136.0,40492.3671875,0.0,2319.849365234375,1.0,280.9415588378906,283.59197998046875,291.6421203613281,294.1835021972656,293.1499938964844,293.1499938964844,281.25,35965.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215593338012696,1.0,0.0,0.0,3.646636962890625,3.646665096282959,8.873161050360068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.8681640625,0.0,1703.0701904296875,1895.4371337890625,0.0,3603.5419921875,0.9338769912719728,1.0,0.0,3.0,1.0,0.0
12228180,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.958878219127655,0.5367467403411865,0.4837932586669922,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.9577697515487672,0.5359865427017212,0.5077896118164062,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8394456505775452,0.3663948476314544,0.2576454281806946,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8026185035705566,0.3175056874752044,0.3030751049518585,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6946896910667419,0.2034383565187454,0.9286851286888124,285.2493896484375,284.95001220703125,300.6566772460937,288.7322692871094,298.4046325683594,297.2295227050781,285.2512512207031,1.0,0.5649983882904053,0.4609323143959045,0.4609323143959045,1.0,1.0,-2.978869676589966,1.022612690925598,1.9562571048736568,0.3458610475063324,0.905193567276001,0.905193567276001,0.0,150.0933380126953,139.0,39738.3828125,0.0,2267.00830078125,1.0,281.24188232421875,283.8360900878906,291.6789855957031,294.1680603027344,293.1499938964844,293.1499938964844,280.95001220703125,35709.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080030918121338,1.0,0.0,0.0,3.6564481258392334,3.656476259231568,8.920971481529705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27197265625,0.0,1713.4788818359375,1895.4371337890625,0.0,3478.062255859375,0.9359618425369264,1.0,0.0,3.0,1.0,0.0
12228240,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.958878219127655,0.5367467403411865,0.4837932586669922,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.9577697515487672,0.5359865427017212,0.5077896118164062,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8394456505775452,0.3663948476314544,0.2576454281806946,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8026185035705566,0.3175056874752044,0.3030751049518585,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6946896910667419,0.2034383565187454,0.9286851286888124,285.2493896484375,284.95001220703125,300.6566772460937,288.7322692871094,298.4046325683594,297.2295227050781,285.2512512207031,1.0,0.5649983882904053,0.4609323143959045,0.4609323143959045,1.0,1.0,-2.978869676589966,1.022612690925598,1.9562571048736568,0.3458610475063324,0.905193567276001,0.905193567276001,0.0,150.0933380126953,139.0,39738.3828125,0.0,2267.00830078125,1.0,281.24188232421875,283.8360900878906,291.6789855957031,294.1680603027344,293.1499938964844,293.1499938964844,280.95001220703125,35709.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080030918121338,1.0,0.0,0.0,3.6564481258392334,3.656476259231568,8.920971481529705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27197265625,0.0,1713.4788818359375,1895.4371337890625,0.0,3478.062255859375,0.9359618425369264,1.0,0.0,3.0,1.0,0.0
12228300,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.9661494493484496,0.5360456109046936,0.4834442734718323,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.9663269519805908,0.5375213623046875,0.5093696117401123,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8463839888572693,0.3675176501274109,0.2584828436374664,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8094488978385925,0.3182314932346344,0.3037754595279693,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7007471323013306,0.2038501650094986,0.9302921891212464,285.1238098144531,284.95001220703125,300.67498779296875,288.7444152832031,298.41387939453125,297.2347412109375,285.1160583496094,1.0,0.5635973215103149,0.4606482684612274,0.4606482684612274,1.0,1.0,-2.984133005142212,1.024056911468506,1.960076093673706,0.3461136221885681,0.905161201953888,0.905161201953888,0.0,146.19125366210938,139.0,40619.02734375,0.0,2256.506103515625,1.0,280.99853515625,283.6679077148437,291.7828063964844,294.4238586425781,293.1499938964844,293.1499938964844,280.95001220703125,35747.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166395664215088,1.0,0.0,0.0,3.661383390426636,3.6614115238189697,8.945068543653178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.66796875,0.0,1719.989501953125,1895.4371337890625,0.0,3558.114501953125,0.9370713829994202,1.0,0.0,3.0,1.0,0.0
12228360,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9690795540809632,0.534624457359314,0.4823459088802337,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9706178307533264,0.5384962558746338,0.5104138851165771,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8500500321388245,0.3681861162185669,0.2590152323246002,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8128201961517334,0.3185827434062958,0.3041731417179107,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7037819027900696,0.2039803266525268,0.9310446977615356,285.0780029296875,284.95001220703125,300.6933288574219,288.7566833496094,298.418701171875,297.2341613769531,285.07684326171875,1.0,0.5627568960189819,0.4601614773273468,0.4601614773273468,1.0,1.0,-2.9860966205596924,1.0237830877304075,1.962313532829285,0.3454218208789825,0.9055161476135254,0.9055161476135254,0.0,144.275146484375,142.0,40755.58984375,0.0,2250.233642578125,1.0,280.9573669433594,283.6183166503906,291.8061218261719,294.4320983886719,293.1499938964844,293.1499938964844,280.6499938964844,35799.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225836992263794,1.0,0.0,0.0,3.664446830749512,3.6644749641418457,8.960043942352058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.00048828125,0.0,1724.2523193359375,1895.4371337890625,0.0,3612.98291015625,0.9378437399864196,1.0,0.0,3.0,1.0,0.0
12228420,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9679726362228394,0.5307443737983704,0.4791550040245056,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9723263382911682,0.5394667387008667,0.5115940570831299,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8514891266822815,0.368734210729599,0.2595541775226593,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8138023018836975,0.3185583055019378,0.3043509721755981,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7043561935424805,0.2036198079586029,0.9302527904510498,284.8812255859375,284.95001220703125,300.7300109863281,288.7816162109375,298.4220886230469,297.2242736816406,284.8796691894531,1.0,0.5621083974838257,0.4591878950595855,0.4591878950595855,1.0,1.0,-2.9835972785949707,1.0206575393676758,1.962939739227295,0.342839777469635,0.9029767513275146,0.9029767513275146,0.0,143.63194274902344,145.0,41664.6640625,0.0,2242.5390625,1.0,280.657958984375,283.3780212402344,291.8406677246094,294.5476379394531,293.1499938964844,293.1499938964844,280.3500061035156,35996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379794001579284,1.0,0.0,0.0,3.665219783782959,3.665248155593872,8.963824029706302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.68701171875,0.0,1726.709716796875,1895.4371337890625,0.0,3754.0556640625,0.9381540417671204,1.0,0.0,3.0,1.0,0.0
12228480,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9679726362228394,0.5307443737983704,0.4791550040245056,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9723263382911682,0.5394667387008667,0.5115940570831299,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8514891266822815,0.368734210729599,0.2595541775226593,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8138023018836975,0.3185583055019378,0.3043509721755981,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7043561935424805,0.2036198079586029,0.9302527904510498,284.8812255859375,284.95001220703125,300.7300109863281,288.7816162109375,298.4220886230469,297.2242736816406,284.8796691894531,1.0,0.5621083974838257,0.4591878950595855,0.4591878950595855,1.0,1.0,-2.9835972785949707,1.0206575393676758,1.962939739227295,0.342839777469635,0.9029767513275146,0.9029767513275146,0.0,143.63194274902344,145.0,41664.6640625,0.0,2242.5390625,1.0,280.657958984375,283.3780212402344,291.8406677246094,294.5476379394531,293.1499938964844,293.1499938964844,280.3500061035156,35996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379794001579284,1.0,0.0,0.0,3.665219783782959,3.665248155593872,8.963824029706302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.68701171875,0.0,1726.709716796875,1895.4371337890625,0.0,3754.0556640625,0.9381540417671204,1.0,0.0,3.0,1.0,0.0
