time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228540,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.9615737199783324,0.5261837840080261,0.4752921760082245,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.96895831823349,0.5396482348442078,0.5120021104812622,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.8484424948692322,0.3686695098876953,0.2596565783023834,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.8104092478752136,0.3179007768630981,0.3039407134056091,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7006102204322815,0.2026640772819519,0.9269416332244872,284.6806030273437,284.95001220703125,300.76666259765625,288.8070373535156,298.4212646484375,297.2086486816406,284.67901611328125,1.0,0.5620359778404236,0.4582143127918243,0.4582143127918243,1.0,1.0,-2.9750988483428955,1.015184760093689,1.959913969039917,0.3392057120800018,0.8977288007736206,0.8977288007736206,0.0,145.29714965820312,148.0,42474.0625,0.0,2235.999755859375,1.0,280.3580017089844,283.1370849609375,291.8500671386719,294.61260986328125,293.1499938964844,293.1499938964844,280.6499938964844,36251.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493428468704224,1.0,0.0,0.0,3.656852960586548,3.656881093978882,8.922945653466741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.70166015625,0.0,1718.0523681640625,1895.4371337890625,0.0,3857.039794921875,0.9364012479782104,1.0,0.0,3.0,1.0,0.0
12228600,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.9615737199783324,0.5261837840080261,0.4752921760082245,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.96895831823349,0.5396482348442078,0.5120021104812622,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.8484424948692322,0.3686695098876953,0.2596565783023834,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.8104092478752136,0.3179007768630981,0.3039407134056091,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7006102204322815,0.2026640772819519,0.9269416332244872,284.6806030273437,284.95001220703125,300.76666259765625,288.8070373535156,298.4212646484375,297.2086486816406,284.67901611328125,1.0,0.5620359778404236,0.4582143127918243,0.4582143127918243,1.0,1.0,-2.9750988483428955,1.015184760093689,1.959913969039917,0.3392057120800018,0.8977288007736206,0.8977288007736206,0.0,145.29714965820312,148.0,42474.0625,0.0,2235.999755859375,1.0,280.3580017089844,283.1370849609375,291.8500671386719,294.61260986328125,293.1499938964844,293.1499938964844,280.6499938964844,36251.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493428468704224,1.0,0.0,0.0,3.656852960586548,3.656881093978882,8.922945653466741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.70166015625,0.0,1718.0523681640625,1895.4371337890625,0.0,3857.039794921875,0.9364012479782104,1.0,0.0,3.0,1.0,0.0
12228660,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9564297795295716,0.5239803194999695,0.4727283120155334,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9663763642311096,0.5410895347595215,0.5129274725914001,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8462416529655457,0.3696998059749603,0.2601114809513092,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.807662308216095,0.3180396556854248,0.3038269579410553,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6974536180496216,0.2022255063056945,0.9242870211601256,284.8568115234375,284.95001220703125,300.8004150390625,288.830810546875,298.4297790527344,297.2071533203125,284.8589172363281,1.0,0.5624158978462219,0.4575521051883697,0.4575521051883697,1.0,1.0,-2.9703354835510254,1.0118603706359863,1.9584749937057493,0.3366929888725281,0.8980287313461304,0.8980287313461304,0.0,146.84779357910156,148.0,41561.921875,0.0,2235.48583984375,1.0,280.6393737792969,283.3558044433594,291.7773132324219,294.40484619140625,293.1499938964844,293.1499938964844,280.6499938964844,36153.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350774884223938,1.0,0.0,0.0,3.6509885787963854,3.6510169506073,8.894351140043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.32666015625,0.0,1709.939453125,1895.4371337890625,0.0,3727.59228515625,0.9350126385688782,1.0,0.0,3.0,1.0,0.0
12228720,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9561868906021118,0.5238541960716248,0.4726104736328125,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9663280248641968,0.5412695407867432,0.5130879878997803,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.846210241317749,0.3698383271694183,0.2602015733718872,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8075741529464722,0.3180915415287018,0.3038685619831085,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6973231434822083,0.2022194266319275,0.9242274761199952,284.8605041503906,284.95001220703125,300.8033447265625,288.8329162597656,298.430908203125,297.20758056640625,284.8621826171875,1.0,0.5624916553497314,0.4574944972991943,0.4574944972991943,1.0,1.0,-2.970473051071167,1.0117878913879397,1.958685040473938,0.3365752100944519,0.8979807496070862,0.8979807496070862,0.0,146.9352264404297,151.0,41559.6015625,0.0,2236.172119140625,1.0,280.6420593261719,283.35955810546875,291.7811584472656,294.4110107421875,293.1499938964844,293.1499938964844,280.95001220703125,36149.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344103336334229,1.0,0.0,0.0,3.650630474090576,3.650658845901489,8.892606615518162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.75537109375,0.0,1709.4554443359375,1895.4371337890625,0.0,3721.499267578125,0.934924304485321,1.0,0.0,3.0,1.0,0.0
12228780,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9543073773384094,0.5233049392700195,0.4718489944934845,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.966741144657135,0.5443651676177979,0.51573646068573,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8467698693275452,0.3723088800907135,0.2617512345314026,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8074129223823547,0.3193505108356476,0.3048650920391083,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6966661214828491,0.2026382833719253,0.9253516793251038,285.06744384765625,284.95001220703125,300.8399963378906,288.85919189453125,298.450439453125,297.2204895019531,285.0694580078125,1.0,0.563995361328125,0.4567746818065643,0.4567746818065643,1.0,1.0,-2.9771437644958496,1.012812852859497,1.964330792427063,0.3359170258045196,0.9012392163276672,0.9012392163276672,0.0,147.8806915283203,154.0,40770.59375,0.0,2252.76123046875,1.0,280.94158935546875,283.6059265136719,291.7965393066406,294.3546447753906,293.1499938964844,293.1499938964844,280.6499938964844,35934.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183144569396972,1.0,0.0,0.0,3.652321577072144,3.6523497104644775,8.900846069082036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.28369140625,0.0,1709.9696044921875,1895.4371337890625,0.0,3573.594970703125,0.9351676106452942,1.0,0.0,3.0,1.0,0.0
12228840,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9543073773384094,0.5233049392700195,0.4718489944934845,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.966741144657135,0.5443651676177979,0.51573646068573,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8467698693275452,0.3723088800907135,0.2617512345314026,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8074129223823547,0.3193505108356476,0.3048650920391083,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6966661214828491,0.2026382833719253,0.9253516793251038,285.06744384765625,284.95001220703125,300.8399963378906,288.85919189453125,298.450439453125,297.2204895019531,285.0694580078125,1.0,0.563995361328125,0.4567746818065643,0.4567746818065643,1.0,1.0,-2.9771437644958496,1.012812852859497,1.964330792427063,0.3359170258045196,0.9012392163276672,0.9012392163276672,0.0,147.8806915283203,154.0,40770.59375,0.0,2252.76123046875,1.0,280.94158935546875,283.6059265136719,291.7965393066406,294.3546447753906,293.1499938964844,293.1499938964844,280.6499938964844,35934.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183144569396972,1.0,0.0,0.0,3.652321577072144,3.6523497104644775,8.900846069082036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.28369140625,0.0,1709.9696044921875,1895.4371337890625,0.0,3573.594970703125,0.9351676106452942,1.0,0.0,3.0,1.0,0.0
12228900,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9530163407325744,0.5224581360816956,0.4715085327625274,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9666643738746644,0.545574963092804,0.5171718597412109,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8468503952026367,0.373305469751358,0.2626203298568725,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8071580529212952,0.3198345005512237,0.3054995536804199,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6962655186653137,0.2028075456619262,0.9266470670700072,284.9431457519531,284.95001220703125,300.8583374023437,288.8724975585937,298.45806884765625,297.2237548828125,284.93560791015625,1.0,0.5650509595870972,0.4564147889614105,0.4564147889614105,1.0,1.0,-2.9818294048309326,1.0138380527496338,1.9679912328720093,0.3359182178974151,0.9000165462493896,0.9000165462493896,0.0,148.6109161376953,154.0,41630.69140625,0.0,2264.780029296875,1.0,280.69873046875,283.440185546875,291.8984069824219,294.6046447753906,293.1499938964844,293.1499938964844,280.6499938964844,35987.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925511121749878,1.0,0.0,0.0,3.652850151062012,3.6528782844543457,8.903422781258996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.8603515625,0.0,1711.031494140625,1895.4371337890625,0.0,3639.9287109375,0.9352702498435974,1.0,0.0,3.0,1.0,0.0
12228960,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9496752619743348,0.5209530591964722,0.4704345762729645,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9648508429527284,0.5462650060653687,0.5180610418319702,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8454475998878479,0.3738912343978882,0.2631767094135284,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8054450750350952,0.3199850618839264,0.3058202564716339,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6945607662200928,0.2027379870414734,0.9270331263542176,284.8988952636719,284.95001220703125,300.8766784667969,288.8858947753906,298.4619140625,297.22174072265625,284.8978271484375,1.0,0.5660477876663208,0.455999493598938,0.455999493598938,1.0,1.0,-2.9831314086914062,1.013424515724182,1.969706892967224,0.335249125957489,0.8991937041282654,0.8991937041282654,0.0,150.00120544433594,157.0,41749.82421875,0.0,2274.16845703125,1.0,280.6574401855469,283.3927917480469,291.9231872558594,294.61163330078125,293.1499938964844,293.1499938964844,280.95001220703125,36050.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302354454994202,1.0,0.0,0.0,3.6513149738311768,3.651343107223511,8.895941050468537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.31591796875,0.0,1709.572265625,1895.4371337890625,0.0,3683.299072265625,0.9349904656410216,1.0,0.0,3.0,1.0,0.0
12229020,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9437869787216188,0.5195649266242981,0.4688031077384949,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9617932438850404,0.548677921295166,0.5200732946395874,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8432125449180603,0.3759441971778869,0.2644541561603546,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.802480161190033,0.3208842575550079,0.3065517842769623,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6915244460105896,0.2029623538255691,0.9278342127799988,285.08416748046875,284.95001220703125,300.913330078125,288.9129638671875,298.47613525390625,297.2274169921875,285.0859375,1.0,0.5681356191635132,0.4551689326763153,0.4551689326763153,1.0,1.0,-2.9869585037231445,1.0130720138549805,1.973886489868164,0.3338659703731537,0.902471959590912,0.902471959590912,0.0,152.60162353515625,160.0,40957.3203125,0.0,2294.251953125,1.0,280.9420166015625,283.6170654296875,291.8808898925781,294.4684143066406,293.1499938964844,293.1499938964844,280.6499938964844,35879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200799465179444,1.0,0.0,0.0,3.6548030376434326,3.654831171035767,8.912945759220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.0791015625,0.0,1712.68603515625,1895.4371337890625,0.0,3589.896484375,0.9356977343559264,1.0,0.0,3.0,1.0,0.0
12229080,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9437869787216188,0.5195649266242981,0.4688031077384949,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9617932438850404,0.548677921295166,0.5200732946395874,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8432125449180603,0.3759441971778869,0.2644541561603546,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.802480161190033,0.3208842575550079,0.3065517842769623,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6915244460105896,0.2029623538255691,0.9278342127799988,285.08416748046875,284.95001220703125,300.913330078125,288.9129638671875,298.47613525390625,297.2274169921875,285.0859375,1.0,0.5681356191635132,0.4551689326763153,0.4551689326763153,1.0,1.0,-2.9869585037231445,1.0130720138549805,1.973886489868164,0.3338659703731537,0.902471959590912,0.902471959590912,0.0,152.60162353515625,160.0,40957.3203125,0.0,2294.251953125,1.0,280.9420166015625,283.6170654296875,291.8808898925781,294.4684143066406,293.1499938964844,293.1499938964844,280.6499938964844,35879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200799465179444,1.0,0.0,0.0,3.6548030376434326,3.654831171035767,8.912945759220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.0791015625,0.0,1712.68603515625,1895.4371337890625,0.0,3589.896484375,0.9356977343559264,1.0,0.0,3.0,1.0,0.0
12229140,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9374160170555116,0.5170301795005798,0.467151790857315,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.95831561088562,0.5502676963806152,0.522070586681366,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8407559990882874,0.3774041831493377,0.2657769620418548,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7992690205574036,0.3213280141353607,0.307323545217514,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6883218884468079,0.2029155045747757,0.9289363622665404,284.9132080078125,284.95001220703125,300.95001220703125,288.9403991699219,298.4851989746094,297.2254943847656,284.9119873046875,1.0,0.5704077482223511,0.4543383419513702,0.4543383419513702,1.0,1.0,-2.9912266731262207,1.0128633975982666,1.978363275527954,0.3327511847019195,0.900590717792511,0.900590717792511,0.0,155.49974060058594,163.0,41918.71875,0.0,2316.682861328125,1.0,280.657958984375,283.4017028808594,291.9791259765625,294.684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36009.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931815266609192,1.0,0.0,0.0,3.655248880386353,3.655277013778688,8.915120019992173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.9609375,0.0,1714.21630859375,1895.4371337890625,0.0,3697.768798828125,0.9358672499656676,1.0,0.0,3.0,1.0,0.0
12229200,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9374160170555116,0.5170301795005798,0.467151790857315,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.95831561088562,0.5502676963806152,0.522070586681366,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8407559990882874,0.3774041831493377,0.2657769620418548,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7992690205574036,0.3213280141353607,0.307323545217514,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6883218884468079,0.2029155045747757,0.9289363622665404,284.9132080078125,284.95001220703125,300.95001220703125,288.9403991699219,298.4851989746094,297.2254943847656,284.9119873046875,1.0,0.5704077482223511,0.4543383419513702,0.4543383419513702,1.0,1.0,-2.9912266731262207,1.0128633975982666,1.978363275527954,0.3327511847019195,0.900590717792511,0.900590717792511,0.0,155.49974060058594,163.0,41918.71875,0.0,2316.682861328125,1.0,280.657958984375,283.4017028808594,291.9791259765625,294.684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36009.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931815266609192,1.0,0.0,0.0,3.655248880386353,3.655277013778688,8.915120019992173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.9609375,0.0,1714.21630859375,1895.4371337890625,0.0,3697.768798828125,0.9358672499656676,1.0,0.0,3.0,1.0,0.0
12229260,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9389618635177612,0.5171231627464294,0.4666870236396789,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9624035358428956,0.5548446178436279,0.5257062315940857,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.8449506759643555,0.3821777105331421,0.2685613930225372,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.8033851385116577,0.325339674949646,0.3103218972682953,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.693157970905304,0.2068588584661483,0.9423804879188538,284.7470703125,284.95001220703125,300.9824523925781,288.9682312011719,298.513916015625,297.25323486328125,284.74737548828125,1.0,0.5740085244178772,0.4534858763217926,0.4534858763217926,1.0,1.0,-3.018120288848877,1.0214074850082395,1.9967129230499268,0.3348910808563232,0.896411657333374,0.896411657333374,0.0,155.5128173828125,166.0,43187.171875,0.0,2365.496337890625,1.0,280.35809326171875,283.18853759765625,292.018310546875,294.8093566894531,293.1499938964844,293.1499938964844,280.6499938964844,36209.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449549317359924,1.0,0.0,0.0,3.648111581802368,3.648139715194702,8.880338100425433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97607421875,0.0,1706.7388916015625,1895.4371337890625,0.0,3817.400146484375,0.9343622326850892,1.0,0.0,3.0,1.0,0.0
12229320,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9389618635177612,0.5171231627464294,0.4666870236396789,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9624035358428956,0.5548446178436279,0.5257062315940857,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.8449506759643555,0.3821777105331421,0.2685613930225372,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.8033851385116577,0.325339674949646,0.3103218972682953,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.693157970905304,0.2068588584661483,0.9423804879188538,284.7470703125,284.95001220703125,300.9824523925781,288.9682312011719,298.513916015625,297.25323486328125,284.74737548828125,1.0,0.5740085244178772,0.4534858763217926,0.4534858763217926,1.0,1.0,-3.018120288848877,1.0214074850082395,1.9967129230499268,0.3348910808563232,0.896411657333374,0.896411657333374,0.0,155.5128173828125,166.0,43187.171875,0.0,2365.496337890625,1.0,280.35809326171875,283.18853759765625,292.018310546875,294.8093566894531,293.1499938964844,293.1499938964844,280.6499938964844,36209.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449549317359924,1.0,0.0,0.0,3.648111581802368,3.648139715194702,8.880338100425433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97607421875,0.0,1706.7388916015625,1895.4371337890625,0.0,3817.400146484375,0.9343622326850892,1.0,0.0,3.0,1.0,0.0
12229380,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9379783272743224,0.5173366069793701,0.466564804315567,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9639061093330384,0.5589547157287598,0.5294139385223389,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8470802903175354,0.3862658441066742,0.2713564932346344,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8052536249160767,0.3283466398715973,0.3132082223892212,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6959327459335327,0.2095973640680313,0.9553747177124025,284.958984375,284.95001220703125,301.0068054199219,288.9964904785156,298.5343322753906,297.2726745605469,284.9617004394531,1.0,0.5783990025520325,0.4526334404945373,0.4526334404945373,1.0,1.0,-3.0448813438415527,1.0298182964324951,2.0150630474090576,0.3373310565948486,0.8982104659080505,0.8982104659080505,0.0,157.0503692626953,169.0,42660.55078125,0.0,2422.712890625,1.0,280.6419982910156,283.434326171875,291.9645690917969,294.65338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36046.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342264533042908,1.0,0.0,0.0,3.645514249801636,3.6455423831939697,8.867697829373355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.505859375,0.0,1702.2645263671875,1895.4371337890625,0.0,3719.819580078125,0.9336748123168944,1.0,0.0,3.0,1.0,0.0
12229440,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9379783272743224,0.5173366069793701,0.466564804315567,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9639061093330384,0.5589547157287598,0.5294139385223389,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8470802903175354,0.3862658441066742,0.2713564932346344,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8052536249160767,0.3283466398715973,0.3132082223892212,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6959327459335327,0.2095973640680313,0.9553747177124025,284.958984375,284.95001220703125,301.0068054199219,288.9964904785156,298.5343322753906,297.2726745605469,284.9617004394531,1.0,0.5783990025520325,0.4526334404945373,0.4526334404945373,1.0,1.0,-3.0448813438415527,1.0298182964324951,2.0150630474090576,0.3373310565948486,0.8982104659080505,0.8982104659080505,0.0,157.0503692626953,169.0,42660.55078125,0.0,2422.712890625,1.0,280.6419982910156,283.434326171875,291.9645690917969,294.65338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36046.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342264533042908,1.0,0.0,0.0,3.645514249801636,3.6455423831939697,8.867697829373355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.505859375,0.0,1702.2645263671875,1895.4371337890625,0.0,3719.819580078125,0.9336748123168944,1.0,0.0,3.0,1.0,0.0
12229500,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.937286138534546,0.5178384184837341,0.4668768346309662,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9643327593803406,0.561255156993866,0.5314768552780151,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8478590846061707,0.3884710371494293,0.2728411853313446,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8057950735092163,0.3298881351947784,0.3146379292011261,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.6968088150024414,0.2108870297670364,0.9612454771995544,285.12017822265625,284.95001220703125,301.0160827636719,289.0107727050781,298.544189453125,297.2833557128906,285.1295471191406,1.0,0.5807523727416992,0.4522072076797485,0.4522072076797485,1.0,1.0,-3.0582964420318604,1.0340204238891602,2.0242760181427,0.338526964187622,0.9009100794792176,0.9009100794792176,0.0,158.08738708496094,169.0,42015.87109375,0.0,2453.12109375,1.0,280.8984680175781,283.6311950683594,291.9442749023437,294.53082275390625,293.1499938964844,293.1499938964844,280.95001220703125,35908.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257487654685974,1.0,0.0,0.0,3.647533655166626,3.64756178855896,8.877524919626012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.29736328125,0.0,1703.7664794921875,1895.4371337890625,0.0,3642.114013671875,0.934081494808197,1.0,0.0,3.0,1.0,0.0
12229560,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.9369436502456664,0.5185198783874512,0.4674852788448334,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.9650005102157592,0.5637006163597107,0.5337648987770081,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.8488503694534302,0.3907906115055084,0.2744535803794861,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8065056204795837,0.3314972519874573,0.3161658346652984,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.6977861523628235,0.2121927142143249,0.9672205448150636,285.1844787597656,284.95001220703125,301.0235290527344,289.025146484375,298.5532531738281,297.2948608398437,285.18701171875,1.0,0.5832272171974182,0.4515026211738586,0.4515026211738586,1.0,1.0,-3.0727357864379883,1.0380014181137085,2.0347344875335693,0.3392715454101562,0.9031605124473572,0.9031605124473572,0.0,159.10464477539062,172.0,42110.953125,0.0,2485.6005859375,1.0,280.9421081542969,283.6936340332031,291.9830017089844,294.6198425292969,293.1499938964844,293.1499938964844,280.6499938964844,35790.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224897027015686,1.0,0.0,0.0,3.6523361206054688,3.6523642539978014,8.9009176917898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.3466796875,0.0,1708.9130859375,1895.4371337890625,0.0,3612.1171875,0.9350700378417968,1.0,0.0,3.0,1.0,0.0
12229620,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.932284414768219,0.5175715088844299,0.4673980176448822,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.963022232055664,0.566800594329834,0.5373280048370361,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8479812145233154,0.3939684927463531,0.2770723402500152,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8050958514213562,0.3335334360599518,0.3185632228851318,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6970705986022949,0.213893324136734,0.9767457246780396,285.02984619140625,284.95001220703125,301.0331115722656,289.05401611328125,298.5570678710937,297.2999267578125,285.0292053222656,1.0,0.5879636406898499,0.4500934481620788,0.4500934481620788,1.0,1.0,-3.094412088394165,1.0430376529693604,2.0513744354248047,0.3396629393100738,0.9029471278190612,0.9029471278190612,0.0,162.50180053710938,175.0,43296.28515625,0.0,2544.732421875,1.0,280.657958984375,283.48944091796875,292.104736328125,294.8867492675781,293.1499938964844,293.1499938964844,280.3500061035156,35873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937186360359192,1.0,0.0,0.0,3.657571792602539,3.657599925994873,8.926454597713018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.740234375,0.0,1716.1287841796875,1895.4371337890625,0.0,3746.830078125,0.9363105893135072,1.0,0.0,3.0,1.0,0.0
12229680,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.932284414768219,0.5175715088844299,0.4673980176448822,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.963022232055664,0.566800594329834,0.5373280048370361,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8479812145233154,0.3939684927463531,0.2770723402500152,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8050958514213562,0.3335334360599518,0.3185632228851318,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6970705986022949,0.213893324136734,0.9767457246780396,285.02984619140625,284.95001220703125,301.0331115722656,289.05401611328125,298.5570678710937,297.2999267578125,285.0292053222656,1.0,0.5879636406898499,0.4500934481620788,0.4500934481620788,1.0,1.0,-3.094412088394165,1.0430376529693604,2.0513744354248047,0.3396629393100738,0.9029471278190612,0.9029471278190612,0.0,162.50180053710938,175.0,43296.28515625,0.0,2544.732421875,1.0,280.657958984375,283.48944091796875,292.104736328125,294.8867492675781,293.1499938964844,293.1499938964844,280.3500061035156,35873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937186360359192,1.0,0.0,0.0,3.657571792602539,3.657599925994873,8.926454597713018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.740234375,0.0,1716.1287841796875,1895.4371337890625,0.0,3746.830078125,0.9363105893135072,1.0,0.0,3.0,1.0,0.0
12229740,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9230119585990906,0.5148559808731079,0.4654362499713897,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9569656848907472,0.5682210922241211,0.5391519069671631,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8437254428863525,0.3957895636558532,0.2786544263362884,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.800197958946228,0.3343168497085571,0.3197256922721863,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.692926287651062,0.2144893258810043,0.9813477993011476,284.8473205566406,284.95001220703125,301.0360412597656,289.0830078125,298.5475769042969,297.2893981933594,284.846435546875,1.0,0.5917749404907227,0.4486843049526214,0.4486843049526214,1.0,1.0,-3.1030898094177246,1.0430419445037842,2.0600478649139404,0.3378582894802093,0.9000420570373535,0.9000420570373535,0.0,167.25909423828125,178.0,44366.97265625,0.0,2586.6103515625,1.0,280.358154296875,283.2608947753906,292.141845703125,295.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,36061.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523823261260986,1.0,0.0,0.0,3.655950307846069,3.6559786796569824,8.918542562241782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.35498046875,0.0,1715.488037109375,1895.4371337890625,0.0,3884.398681640625,0.9360631704330444,1.0,0.0,3.0,1.0,0.0
12229800,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9230119585990906,0.5148559808731079,0.4654362499713897,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9569656848907472,0.5682210922241211,0.5391519069671631,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8437254428863525,0.3957895636558532,0.2786544263362884,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.800197958946228,0.3343168497085571,0.3197256922721863,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.692926287651062,0.2144893258810043,0.9813477993011476,284.8473205566406,284.95001220703125,301.0360412597656,289.0830078125,298.5475769042969,297.2893981933594,284.846435546875,1.0,0.5917749404907227,0.4486843049526214,0.4486843049526214,1.0,1.0,-3.1030898094177246,1.0430419445037842,2.0600478649139404,0.3378582894802093,0.9000420570373535,0.9000420570373535,0.0,167.25909423828125,178.0,44366.97265625,0.0,2586.6103515625,1.0,280.358154296875,283.2608947753906,292.141845703125,295.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,36061.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523823261260986,1.0,0.0,0.0,3.655950307846069,3.6559786796569824,8.918542562241782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.35498046875,0.0,1715.488037109375,1895.4371337890625,0.0,3884.398681640625,0.9360631704330444,1.0,0.0,3.0,1.0,0.0
12229860,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9130608439445496,0.5114991664886475,0.4627340734004974,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.9498104453086852,0.5688333511352539,0.5400693416595459,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.8387783169746399,0.3969894647598266,0.2797126173973083,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7944290637969971,0.3344241976737976,0.3201487958431244,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.6877100467681885,0.2144063264131546,0.9825285077095032,284.66912841796875,284.95001220703125,301.03277587890625,289.11199951171875,298.5321350097656,297.2730407714844,284.6681213378906,1.0,0.5946531891822815,0.4474346339702606,0.4474346339702606,1.0,1.0,-3.1041505336761475,1.0404764413833618,2.063674211502075,0.3351216912269592,0.894805371761322,0.894805371761322,0.0,172.10414123535156,181.0,45469.8984375,0.0,2614.3359375,1.0,280.05810546875,283.0411071777344,292.15887451171875,295.1018981933594,293.1499938964844,293.1499938964844,280.3500061035156,36292.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643355011940002,1.0,0.0,0.0,3.646003484725952,3.646031618118286,8.870078431755246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5556640625,0.0,1704.7215576171875,1895.4371337890625,0.0,3991.13720703125,0.933929979801178,1.0,0.0,3.0,1.0,0.0
12229920,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9130608439445496,0.5114991664886475,0.4627340734004974,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.9498104453086852,0.5688333511352539,0.5400693416595459,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.8387783169746399,0.3969894647598266,0.2797126173973083,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7944290637969971,0.3344241976737976,0.3201487958431244,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.6877100467681885,0.2144063264131546,0.9825285077095032,284.66912841796875,284.95001220703125,301.03277587890625,289.11199951171875,298.5321350097656,297.2730407714844,284.6681213378906,1.0,0.5946531891822815,0.4474346339702606,0.4474346339702606,1.0,1.0,-3.1041505336761475,1.0404764413833618,2.063674211502075,0.3351216912269592,0.894805371761322,0.894805371761322,0.0,172.10414123535156,181.0,45469.8984375,0.0,2614.3359375,1.0,280.05810546875,283.0411071777344,292.15887451171875,295.1018981933594,293.1499938964844,293.1499938964844,280.3500061035156,36292.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643355011940002,1.0,0.0,0.0,3.646003484725952,3.646031618118286,8.870078431755246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5556640625,0.0,1704.7215576171875,1895.4371337890625,0.0,3991.13720703125,0.933929979801178,1.0,0.0,3.0,1.0,0.0
12229980,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9068162441253662,0.5101842880249023,0.4610682129859924,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9455261826515198,0.5708732008934021,0.5416094660758972,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8362175822257996,0.3994234204292297,0.2811817228794098,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7909365892410278,0.3353554308414459,0.3208390474319458,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6843744516372681,0.2147888541221618,0.9838491678237916,284.84716796875,284.95001220703125,301.0238037109375,289.140869140625,298.5244445800781,297.2708740234375,284.8489990234375,1.0,0.5971881747245789,0.4461849927902221,0.4461849927902221,1.0,1.0,-3.1081702709198,1.0390543937683103,2.0691158771514893,0.3326582312583923,0.8948603272438049,0.8948603272438049,0.0,175.59170532226562,184.0,44469.921875,0.0,2640.683837890625,1.0,280.3419494628906,283.2592163085937,292.0975952148437,294.9075927734375,293.1499938964844,293.1499938964844,280.6499938964844,36182.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514017701148988,1.0,0.0,0.0,3.638591766357422,3.638619899749756,8.834052209749643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0908203125,0.0,1694.6243896484375,1895.4371337890625,0.0,3875.58154296875,0.9321709871292114,1.0,0.0,3.0,1.0,0.0
12230040,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9068162441253662,0.5101842880249023,0.4610682129859924,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9455261826515198,0.5708732008934021,0.5416094660758972,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8362175822257996,0.3994234204292297,0.2811817228794098,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7909365892410278,0.3353554308414459,0.3208390474319458,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6843744516372681,0.2147888541221618,0.9838491678237916,284.84716796875,284.95001220703125,301.0238037109375,289.140869140625,298.5244445800781,297.2708740234375,284.8489990234375,1.0,0.5971881747245789,0.4461849927902221,0.4461849927902221,1.0,1.0,-3.1081702709198,1.0390543937683103,2.0691158771514893,0.3326582312583923,0.8948603272438049,0.8948603272438049,0.0,175.59170532226562,184.0,44469.921875,0.0,2640.683837890625,1.0,280.3419494628906,283.2592163085937,292.0975952148437,294.9075927734375,293.1499938964844,293.1499938964844,280.6499938964844,36182.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514017701148988,1.0,0.0,0.0,3.638591766357422,3.638619899749756,8.834052209749643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0908203125,0.0,1694.6243896484375,1895.4371337890625,0.0,3875.58154296875,0.9321709871292114,1.0,0.0,3.0,1.0,0.0
12230100,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9053838849067688,0.5102047324180603,0.4609021246433258,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9449634552001952,0.57248455286026,0.5429540872573853,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8361746668815613,0.4011518061161041,0.2822802066802978,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7904453277587891,0.3362354934215545,0.3215624690055847,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6838637590408325,0.2152991592884063,0.9857858419418336,284.9952087402344,284.95001220703125,301.017333984375,289.1551818847656,298.5238647460937,297.2753295898437,285.0036926269531,1.0,0.5986260771751404,0.4455601572990417,0.4455601572990417,1.0,1.0,-3.114100694656372,1.039827585220337,2.074273109436035,0.332064151763916,0.8965950012207031,0.8965950012207031,0.0,176.75115966796875,184.0,43621.33203125,0.0,2658.469482421875,1.0,280.5983581542969,283.44500732421875,292.0758056640625,294.7694702148437,293.1499938964844,293.1499938964844,280.6499938964844,36065.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941543698310852,1.0,0.0,0.0,3.6376523971557617,3.6376802921295166,8.829491093820252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.29638671875,0.0,1692.578369140625,1895.4371337890625,0.0,3786.4716796875,0.931909441947937,1.0,0.0,3.0,1.0,0.0
12230160,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9047957062721252,0.5105202198028564,0.4611361622810364,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9452503323554992,0.5743829011917114,0.544668436050415,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8367946147918701,0.4031336903572082,0.28361377120018,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7906379103660583,0.3373393416404724,0.322546511888504,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6840093731880188,0.2160026431083679,0.9886919260025024,285.05389404296875,284.95001220703125,301.0096130371094,289.16943359375,298.5251770019531,297.28253173828125,285.0559997558594,1.0,0.6002523303031921,0.4450838267803192,0.4450838267803192,1.0,1.0,-3.122719049453736,1.0419468879699707,2.080772399902344,0.3322304487228393,0.8979196548461914,0.8979196548461914,0.0,177.63601684570312,187.0,43641.43359375,0.0,2680.154296875,1.0,280.64178466796875,283.5038757324219,292.113037109375,294.8492736816406,293.1499938964844,293.1499938964844,280.95001220703125,35960.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367592334747314,1.0,0.0,0.0,3.6392922401428223,3.639320373535156,8.837454288368463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.77587890625,0.0,1693.843017578125,1895.4371337890625,0.0,3742.9365234375,0.93217933177948,1.0,0.0,3.0,1.0,0.0
12230220,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.904210925102234,0.5116154551506042,0.4620021283626556,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.9464479684829712,0.5786473751068115,0.5485453605651855,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8385604619979858,0.4075354933738708,0.286589652299881,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7916046977043152,0.3399432003498077,0.3249026834964752,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.684955358505249,0.217778131365776,0.9962323904037476,285.26715087890625,284.95001220703125,300.9906921386719,289.1976318359375,298.5292663574219,297.30035400390625,285.2693176269531,1.0,0.6039677858352661,0.4441311657428741,0.4441311657428741,1.0,1.0,-3.1438918113708496,1.0476953983306885,2.096196413040161,0.3332462012767792,0.9038889408111572,0.9038889408111572,0.0,179.35633850097656,190.0,42982.89453125,0.0,2731.4384765625,1.0,280.9418334960937,283.75274658203125,292.1535949707031,294.843017578125,293.1499938964844,293.1499938964844,280.6499938964844,35690.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251745343208312,1.0,0.0,0.0,3.649761199951172,3.649789333343506,8.888371212378843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.87158203125,0.0,1704.9317626953125,1895.4371337890625,0.0,3636.833740234375,0.934404730796814,1.0,0.0,3.0,1.0,0.0
12230280,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.904210925102234,0.5116154551506042,0.4620021283626556,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.9464479684829712,0.5786473751068115,0.5485453605651855,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8385604619979858,0.4075354933738708,0.286589652299881,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7916046977043152,0.3399432003498077,0.3249026834964752,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.684955358505249,0.217778131365776,0.9962323904037476,285.26715087890625,284.95001220703125,300.9906921386719,289.1976318359375,298.5292663574219,297.30035400390625,285.2693176269531,1.0,0.6039677858352661,0.4441311657428741,0.4441311657428741,1.0,1.0,-3.1438918113708496,1.0476953983306885,2.096196413040161,0.3332462012767792,0.9038889408111572,0.9038889408111572,0.0,179.35633850097656,190.0,42982.89453125,0.0,2731.4384765625,1.0,280.9418334960937,283.75274658203125,292.1535949707031,294.843017578125,293.1499938964844,293.1499938964844,280.6499938964844,35690.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251745343208312,1.0,0.0,0.0,3.649761199951172,3.649789333343506,8.888371212378843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.87158203125,0.0,1704.9317626953125,1895.4371337890625,0.0,3636.833740234375,0.934404730796814,1.0,0.0,3.0,1.0,0.0
12230340,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9011407494544984,0.5106349587440491,0.4618511795997619,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9450839757919312,0.5813066959381104,0.5516732931137085,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.838404655456543,0.41068235039711,0.289162665605545,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.790691614151001,0.3416164815425873,0.3269122838973999,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.684321939945221,0.2189761102199554,1.0031620264053345,285.1063537597656,284.95001220703125,300.9674987792969,289.22528076171875,298.5209350585937,297.3021240234375,285.1054992675781,1.0,0.6078255772590637,0.4431785345077514,0.4431785345077514,1.0,1.0,-3.161327123641968,1.0519709587097168,2.109355926513672,0.3338681161403656,0.9046522974967957,0.9046522974967957,0.0,182.30360412597656,193.0,44122.484375,0.0,2782.37158203125,1.0,280.657958984375,283.5427551269531,292.27496337890625,295.11053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35767.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397319555282592,1.0,0.0,0.0,3.658868074417114,3.6588964462280273,8.932783543968981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.091796875,0.0,1716.9610595703125,1895.4371337890625,0.0,3770.007080078125,0.9365321397781372,1.0,0.0,3.0,1.0,0.0
