time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230400,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9011407494544984,0.5106349587440491,0.4618511795997619,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9450839757919312,0.5813066959381104,0.5516732931137085,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.838404655456543,0.41068235039711,0.289162665605545,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.790691614151001,0.3416164815425873,0.3269122838973999,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.684321939945221,0.2189761102199554,1.0031620264053345,285.1063537597656,284.95001220703125,300.9674987792969,289.22528076171875,298.5209350585937,297.3021240234375,285.1054992675781,1.0,0.6078255772590637,0.4431785345077514,0.4431785345077514,1.0,1.0,-3.161327123641968,1.0519709587097168,2.109355926513672,0.3338681161403656,0.9046522974967957,0.9046522974967957,0.0,182.30360412597656,193.0,44122.484375,0.0,2782.37158203125,1.0,280.657958984375,283.5427551269531,292.27496337890625,295.11053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35767.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397319555282592,1.0,0.0,0.0,3.658868074417114,3.6588964462280273,8.932783543968981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.091796875,0.0,1716.9610595703125,1895.4371337890625,0.0,3770.007080078125,0.9365321397781372,1.0,0.0,3.0,1.0,0.0
12230460,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8945743441581726,0.5079941749572754,0.4599193930625915,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9399038553237916,0.5823543071746826,0.553115963935852,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8353719711303711,0.4125723242759704,0.2907640337944031,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7868003249168396,0.3421445488929748,0.3277976214885711,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6808740496635437,0.2192470282316208,1.0060707330703735,284.9263916015625,284.95001220703125,300.9405517578125,289.2522888183594,298.5,297.289306640625,284.92547607421875,1.0,0.6109652519226074,0.441835880279541,0.441835880279541,1.0,1.0,-3.167236089706421,1.0509430170059204,2.116292953491211,0.3316956758499145,0.9028240442276,0.9028240442276,0.0,186.63804626464844,196.0,45299.5390625,0.0,2817.78662109375,1.0,280.358154296875,283.3174133300781,292.3111877441406,295.2398376464844,293.1499938964844,293.1499938964844,280.04998779296875,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548203945159912,1.0,0.0,0.0,3.661434650421143,3.661463022232056,8.945320359998732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.05712890625,0.0,1721.52734375,1895.4371337890625,0.0,3906.282470703125,0.9372451305389404,1.0,0.0,3.0,1.0,0.0
12230520,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8945743441581726,0.5079941749572754,0.4599193930625915,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9399038553237916,0.5823543071746826,0.553115963935852,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8353719711303711,0.4125723242759704,0.2907640337944031,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7868003249168396,0.3421445488929748,0.3277976214885711,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6808740496635437,0.2192470282316208,1.0060707330703735,284.9263916015625,284.95001220703125,300.9405517578125,289.2522888183594,298.5,297.289306640625,284.92547607421875,1.0,0.6109652519226074,0.441835880279541,0.441835880279541,1.0,1.0,-3.167236089706421,1.0509430170059204,2.116292953491211,0.3316956758499145,0.9028240442276,0.9028240442276,0.0,186.63804626464844,196.0,45299.5390625,0.0,2817.78662109375,1.0,280.358154296875,283.3174133300781,292.3111877441406,295.2398376464844,293.1499938964844,293.1499938964844,280.04998779296875,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548203945159912,1.0,0.0,0.0,3.661434650421143,3.661463022232056,8.945320359998732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.05712890625,0.0,1721.52734375,1895.4371337890625,0.0,3906.282470703125,0.9372451305389404,1.0,0.0,3.0,1.0,0.0
12230580,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8872165679931641,0.5047261118888855,0.4572905302047729,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.9336554408073424,0.5826114416122437,0.5536927580833435,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8316078782081604,0.4138807356357574,0.2918875813484192,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.782047688961029,0.3420389294624328,0.3280057311058044,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.6764581799507141,0.2189276367425918,1.0060746669769287,284.7442321777344,284.95001220703125,300.9102783203125,289.27850341796875,298.4740905761719,297.2712707519531,284.7430725097656,1.0,0.6133405566215515,0.4404932558536529,0.4404932558536529,1.0,1.0,-3.1663804054260254,1.0473185777664185,2.1190617084503174,0.328374445438385,0.8985595107078552,0.8985595107078552,0.0,191.14610290527344,199.0,46388.796875,0.0,2840.415283203125,1.0,280.0580444335937,283.09332275390625,292.3257751464844,295.3278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36170.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668680429458618,1.0,0.0,0.0,3.655884981155396,3.6559133529663086,8.918223102227785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.1357421875,0.0,1716.2291259765625,1895.4371337890625,0.0,4013.56640625,0.9361221194267272,1.0,0.0,3.0,1.0,0.0
12230640,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8872165679931641,0.5047261118888855,0.4572905302047729,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.9336554408073424,0.5826114416122437,0.5536927580833435,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8316078782081604,0.4138807356357574,0.2918875813484192,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.782047688961029,0.3420389294624328,0.3280057311058044,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.6764581799507141,0.2189276367425918,1.0060746669769287,284.7442321777344,284.95001220703125,300.9102783203125,289.27850341796875,298.4740905761719,297.2712707519531,284.7430725097656,1.0,0.6133405566215515,0.4404932558536529,0.4404932558536529,1.0,1.0,-3.1663804054260254,1.0473185777664185,2.1190617084503174,0.328374445438385,0.8985595107078552,0.8985595107078552,0.0,191.14610290527344,199.0,46388.796875,0.0,2840.415283203125,1.0,280.0580444335937,283.09332275390625,292.3257751464844,295.3278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36170.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668680429458618,1.0,0.0,0.0,3.655884981155396,3.6559133529663086,8.918223102227785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.1357421875,0.0,1716.2291259765625,1895.4371337890625,0.0,4013.56640625,0.9361221194267272,1.0,0.0,3.0,1.0,0.0
12230700,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8840832114219666,0.5037694573402405,0.4561174809932709,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9310434460639954,0.5831936001777649,0.5540060997009277,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8301252126693726,0.414939671754837,0.2924827039241791,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7800344824790955,0.3422290682792663,0.3280782699584961,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6745178699493408,0.2188897579908371,1.0057247877120972,284.8692932128906,284.95001220703125,300.8940734863281,289.2912902832031,298.4640197753906,297.2669982910156,284.8763732910156,1.0,0.6143487691879272,0.4398219287395477,0.4398219287395477,1.0,1.0,-3.165722131729126,1.0454236268997192,2.1202986240386963,0.3265717923641205,0.8992152214050293,0.8992152214050293,0.0,193.0901336669922,199.0,45441.15625,0.0,2849.587158203125,1.0,280.3012390136719,283.2564697265625,292.2581481933594,295.106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36123.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959345519542694,1.0,0.0,0.0,3.653334856033325,3.653362989425659,8.905786330615229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.1533203125,0.0,1712.6640625,1895.4371337890625,0.0,3946.74951171875,0.935556173324585,1.0,0.0,3.0,1.0,0.0
12230760,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8824052810668945,0.5034613013267517,0.4556683301925659,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.92997407913208,0.5843256115913391,0.5549088716506958,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8297938704490662,0.416468471288681,0.2934482097625732,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7791651487350464,0.3427867889404297,0.3285074532032013,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6736053824424744,0.2191239297389984,1.0064738988876345,284.9173583984375,284.95001220703125,300.8772277832031,289.3038330078125,298.4582214355469,297.26837158203125,284.9189147949219,1.0,0.6154893636703491,0.4393537938594818,0.4393537938594818,1.0,1.0,-3.1688380241394043,1.0454142093658447,2.12342381477356,0.3258027732372284,0.8995146751403809,0.8995146751403809,0.0,194.3932037353516,202.0,45353.90625,0.0,2863.03076171875,1.0,280.3425598144531,283.3068542480469,292.26190185546875,295.1291809082031,293.1499938964844,293.1499938964844,280.6499938964844,36065.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543206691741944,1.0,0.0,0.0,3.652721881866455,3.652750015258789,8.902797503651527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.158203125,0.0,1711.46044921875,1895.4371337890625,0.0,3901.801513671875,0.9353461265563964,1.0,0.0,3.0,1.0,0.0
12230820,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.880930483341217,0.5038153529167175,0.4557653963565826,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9299212098121644,0.5875218510627747,0.5576762557029724,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.83069908618927,0.4203364253044128,0.2959912717342376,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7790505886077881,0.3445985019207001,0.330051451921463,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.6733506321907043,0.2201740145683288,1.0105565786361694,285.1141052246094,284.95001220703125,300.841796875,289.32818603515625,298.4522705078125,297.2796630859375,285.1159973144531,1.0,0.6182475090026855,0.4384175539016723,0.4384175539016723,1.0,1.0,-3.182095527648926,1.0480784177780151,2.1340172290802,0.3254524767398834,0.903312921524048,0.903312921524048,0.0,196.2703094482422,205.0,44422.8984375,0.0,2900.558349609375,1.0,280.6419372558594,283.5414733886719,292.27301025390625,295.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,35860.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400011897087096,1.0,0.0,0.0,3.657126903533936,3.6571550369262695,8.924283179112535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.38134765625,0.0,1715.4649658203125,1895.4371337890625,0.0,3772.45556640625,0.9362242221832277,1.0,0.0,3.0,1.0,0.0
12230880,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.880930483341217,0.5038153529167175,0.4557653963565826,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9299212098121644,0.5875218510627747,0.5576762557029724,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.83069908618927,0.4203364253044128,0.2959912717342376,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7790505886077881,0.3445985019207001,0.330051451921463,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.6733506321907043,0.2201740145683288,1.0105565786361694,285.1141052246094,284.95001220703125,300.841796875,289.32818603515625,298.4522705078125,297.2796630859375,285.1159973144531,1.0,0.6182475090026855,0.4384175539016723,0.4384175539016723,1.0,1.0,-3.182095527648926,1.0480784177780151,2.1340172290802,0.3254524767398834,0.903312921524048,0.903312921524048,0.0,196.2703094482422,205.0,44422.8984375,0.0,2900.558349609375,1.0,280.6419372558594,283.5414733886719,292.27301025390625,295.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,35860.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400011897087096,1.0,0.0,0.0,3.657126903533936,3.6571550369262695,8.924283179112535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.38134765625,0.0,1715.4649658203125,1895.4371337890625,0.0,3772.45556640625,0.9362242221832277,1.0,0.0,3.0,1.0,0.0
12230940,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8780778646469116,0.5025096535682678,0.4552356004714966,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9284375309944152,0.5894741415977478,0.5600658655166626,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8305797576904297,0.423229306936264,0.2983424961566925,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.77800053358078,0.3457507491111755,0.3315103650093078,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6724080443382263,0.2208758145570755,1.0150107145309448,284.96051025390625,284.95001220703125,300.8045349121094,289.3514404296875,298.4375305175781,297.2789611816406,284.9596862792969,1.0,0.6212706565856934,0.4374813139438629,0.4374813139438629,1.0,1.0,-3.1942803859710693,1.0502971410751345,2.1439833641052246,0.3251558542251587,0.9021885991096495,0.9021885991096495,0.0,198.9930725097656,208.0,45661.91015625,0.0,2940.716064453125,1.0,280.3576354980469,283.34228515625,292.3884582519531,295.320068359375,293.1499938964844,293.1499938964844,280.04998779296875,35959.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95159512758255,1.0,0.0,0.0,3.659256458282471,3.6592845916748047,8.934679271987989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.384765625,0.0,1718.8978271484375,1895.4371337890625,0.0,3877.320556640625,0.9367592930793762,1.0,0.0,3.0,1.0,0.0
12231000,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8780778646469116,0.5025096535682678,0.4552356004714966,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9284375309944152,0.5894741415977478,0.5600658655166626,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8305797576904297,0.423229306936264,0.2983424961566925,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.77800053358078,0.3457507491111755,0.3315103650093078,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6724080443382263,0.2208758145570755,1.0150107145309448,284.96051025390625,284.95001220703125,300.8045349121094,289.3514404296875,298.4375305175781,297.2789611816406,284.9596862792969,1.0,0.6212706565856934,0.4374813139438629,0.4374813139438629,1.0,1.0,-3.1942803859710693,1.0502971410751345,2.1439833641052246,0.3251558542251587,0.9021885991096495,0.9021885991096495,0.0,198.9930725097656,208.0,45661.91015625,0.0,2940.716064453125,1.0,280.3576354980469,283.34228515625,292.3884582519531,295.320068359375,293.1499938964844,293.1499938964844,280.04998779296875,35959.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95159512758255,1.0,0.0,0.0,3.659256458282471,3.6592845916748047,8.934679271987989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.384765625,0.0,1718.8978271484375,1895.4371337890625,0.0,3877.320556640625,0.9367592930793762,1.0,0.0,3.0,1.0,0.0
12231060,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8724218010902405,0.4997141361236572,0.4531392157077789,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9237866997718812,0.5899654626846313,0.5609602928161621,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8281382322311401,0.4250012636184692,0.2998411357402801,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7745819091796875,0.3459028005599975,0.3320109248161316,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6692730784416199,0.2208012193441391,1.0162067413330078,284.7826232910156,284.95001220703125,300.7658996582031,289.3735046386719,298.4126892089844,297.2654724121094,284.78155517578125,1.0,0.6237462759017944,0.4363002479076385,0.4363002479076385,1.0,1.0,-3.196686029434204,1.0482501983642578,2.1484358310699463,0.322732537984848,0.8984706401824951,0.8984706401824951,0.0,203.0017547607422,211.0,46801.68359375,0.0,2967.621826171875,1.0,280.0580444335937,283.12158203125,292.42547607421875,295.44976806640625,293.1499938964844,293.1499938964844,280.3500061035156,36153.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652780890464784,1.0,0.0,0.0,3.654299736022949,3.6543281078338623,8.910491260394338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.3642578125,0.0,1714.1002197265625,1895.4371337890625,0.0,3999.493408203125,0.9357470870018004,1.0,0.0,3.0,1.0,0.0
12231120,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8724218010902405,0.4997141361236572,0.4531392157077789,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9237866997718812,0.5899654626846313,0.5609602928161621,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8281382322311401,0.4250012636184692,0.2998411357402801,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7745819091796875,0.3459028005599975,0.3320109248161316,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6692730784416199,0.2208012193441391,1.0162067413330078,284.7826232910156,284.95001220703125,300.7658996582031,289.3735046386719,298.4126892089844,297.2654724121094,284.78155517578125,1.0,0.6237462759017944,0.4363002479076385,0.4363002479076385,1.0,1.0,-3.196686029434204,1.0482501983642578,2.1484358310699463,0.322732537984848,0.8984706401824951,0.8984706401824951,0.0,203.0017547607422,211.0,46801.68359375,0.0,2967.621826171875,1.0,280.0580444335937,283.12158203125,292.42547607421875,295.44976806640625,293.1499938964844,293.1499938964844,280.3500061035156,36153.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652780890464784,1.0,0.0,0.0,3.654299736022949,3.6543281078338623,8.910491260394338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.3642578125,0.0,1714.1002197265625,1895.4371337890625,0.0,3999.493408203125,0.9357470870018004,1.0,0.0,3.0,1.0,0.0
12231180,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8683057427406311,0.4986413121223449,0.4517324268817901,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9206498265266418,0.5916641354560852,0.5622006058692932,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8268366456031799,0.4278711080551147,0.3016170561313629,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7721897959709167,0.3467279970645904,0.332614928483963,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6669411659240723,0.2211057990789413,1.017202615737915,284.9551086425781,284.95001220703125,300.72637939453125,289.3943176269531,298.3962097167969,297.2646179199219,284.9566955566406,1.0,0.6260026693344116,0.4351191818714142,0.4351191818714142,1.0,1.0,-3.2005326747894287,1.0467252731323242,2.1538074016571045,0.3202590644359588,0.8999329805374146,0.8999329805374146,0.0,206.1868591308593,214.0,45777.2578125,0.0,2993.126953125,1.0,280.342041015625,283.3341064453125,292.3603210449219,295.2554626464844,293.1499938964844,293.1499938964844,280.6499938964844,36030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544277191162108,1.0,0.0,0.0,3.65243935585022,3.652467727661133,8.901420756046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3125,0.0,1710.8377685546875,1895.4371337890625,0.0,3902.76171875,0.9352570176124572,1.0,0.0,3.0,1.0,0.0
12231240,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8683057427406311,0.4986413121223449,0.4517324268817901,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9206498265266418,0.5916641354560852,0.5622006058692932,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8268366456031799,0.4278711080551147,0.3016170561313629,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7721897959709167,0.3467279970645904,0.332614928483963,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6669411659240723,0.2211057990789413,1.017202615737915,284.9551086425781,284.95001220703125,300.72637939453125,289.3943176269531,298.3962097167969,297.2646179199219,284.9566955566406,1.0,0.6260026693344116,0.4351191818714142,0.4351191818714142,1.0,1.0,-3.2005326747894287,1.0467252731323242,2.1538074016571045,0.3202590644359588,0.8999329805374146,0.8999329805374146,0.0,206.1868591308593,214.0,45777.2578125,0.0,2993.126953125,1.0,280.342041015625,283.3341064453125,292.3603210449219,295.2554626464844,293.1499938964844,293.1499938964844,280.6499938964844,36030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544277191162108,1.0,0.0,0.0,3.65243935585022,3.652467727661133,8.901420756046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3125,0.0,1710.8377685546875,1895.4371337890625,0.0,3902.76171875,0.9352570176124572,1.0,0.0,3.0,1.0,0.0
12231300,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8673513531684875,0.4987326860427856,0.4516410231590271,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9202856421470642,0.5930754542350769,0.5633617639541626,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8270922899246216,0.4297917783260345,0.3028504550457001,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.771896481513977,0.3475275635719299,0.3332672119140625,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.6666085124015808,0.2215556055307388,1.018885850906372,285.0980224609375,284.95001220703125,300.7064208984375,289.4042358398437,298.3916931152344,297.2694702148437,285.1058044433594,1.0,0.6273192167282104,0.4345286786556244,0.4345286786556244,1.0,1.0,-3.2061049938201904,1.0473133325576782,2.1587917804718018,0.3195794820785522,0.9023085832595824,0.9023085832595824,0.0,207.28321838378903,214.0,44864.23046875,0.0,3010.903564453125,1.0,280.5987243652344,283.5142822265625,292.3336181640625,295.11114501953125,293.1499938964844,293.1499938964844,280.6499938964844,35913.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454289674758912,1.0,0.0,0.0,3.654268741607666,3.654296875,8.910339488465979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.01318359375,0.0,1712.2667236328125,1895.4371337890625,0.0,3821.69091796875,0.9356327652931212,1.0,0.0,3.0,1.0,0.0
12231360,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8669909834861755,0.4990824162960052,0.4519173204898834,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.9205802083015442,0.5947480201721191,0.5648750066757202,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.8278493881225586,0.4319408535957336,0.304308146238327,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7721135020256042,0.3485299348831177,0.3341646194458008,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.666767954826355,0.2221815735101699,1.021479606628418,285.151123046875,284.95001220703125,300.6864318847656,289.4137878417969,298.38916015625,297.27685546875,285.15289306640625,1.0,0.6288251280784607,0.4340268075466156,0.4340268075466156,1.0,1.0,-3.214203357696533,1.0490421056747437,2.165161371231079,0.319488912820816,0.904220461845398,0.904220461845398,0.0,208.1450958251953,217.0,44839.94140625,0.0,3032.815673828125,1.0,280.6421813964844,283.56805419921875,292.3634338378906,295.1810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35814.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411436915397644,1.0,0.0,0.0,3.658479928970337,3.65850830078125,8.930888384384161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.41943359375,0.0,1716.8310546875,1895.4371337890625,0.0,3782.8388671875,0.9365028142929076,1.0,0.0,3.0,1.0,0.0
12231420,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8643707036972046,0.4978511035442352,0.4514627754688263,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9191237092018129,0.5965336561203003,0.567128598690033,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8278451561927795,0.4349736869335174,0.3067713677883148,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7711162567138672,0.3496248126029968,0.3355855941772461,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6658976078033447,0.222861960530281,1.0259076356887815,284.9963684082031,284.95001220703125,300.6465759277344,289.4318542480469,298.37359619140625,297.2762756347656,284.9955444335937,1.0,0.6318621039390564,0.4330230951309204,0.4330230951309204,1.0,1.0,-3.2263739109039307,1.0509939193725586,2.175379991531372,0.3189471065998077,0.903565526008606,0.903565526008606,0.0,210.966552734375,220.0,46086.75,0.0,3074.31884765625,1.0,280.35760498046875,283.3675537109375,292.4708557128906,295.4314270019531,293.1499938964844,293.1499938964844,280.04998779296875,35910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531169533729552,1.0,0.0,0.0,3.662376880645752,3.662405252456665,8.949924108492269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.9814453125,0.0,1722.4654541015625,1895.4371337890625,0.0,3890.99853515625,0.9374444484710692,1.0,0.0,3.0,1.0,0.0
12231480,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8643707036972046,0.4978511035442352,0.4514627754688263,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9191237092018129,0.5965336561203003,0.567128598690033,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8278451561927795,0.4349736869335174,0.3067713677883148,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7711162567138672,0.3496248126029968,0.3355855941772461,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6658976078033447,0.222861960530281,1.0259076356887815,284.9963684082031,284.95001220703125,300.6465759277344,289.4318542480469,298.37359619140625,297.2762756347656,284.9955444335937,1.0,0.6318621039390564,0.4330230951309204,0.4330230951309204,1.0,1.0,-3.2263739109039307,1.0509939193725586,2.175379991531372,0.3189471065998077,0.903565526008606,0.903565526008606,0.0,210.966552734375,220.0,46086.75,0.0,3074.31884765625,1.0,280.35760498046875,283.3675537109375,292.4708557128906,295.4314270019531,293.1499938964844,293.1499938964844,280.04998779296875,35910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531169533729552,1.0,0.0,0.0,3.662376880645752,3.662405252456665,8.949924108492269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.9814453125,0.0,1722.4654541015625,1895.4371337890625,0.0,3890.99853515625,0.9374444484710692,1.0,0.0,3.0,1.0,0.0
12231540,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8591598272323608,0.4951197206974029,0.4494295418262481,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9147270321846008,0.5968196392059326,0.5678421854972839,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8256275057792664,0.4368545711040497,0.3083519637584686,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7678877711296082,0.3496910333633423,0.3360147178173065,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6629557013511658,0.2227392196655273,1.0269315242767334,284.8174133300781,284.95001220703125,300.60723876953125,289.4484558105469,298.3489990234375,297.2626037597656,284.8162841796875,1.0,0.6343058347702026,0.4320193529129028,0.4320193529129028,1.0,1.0,-3.228444099426269,1.0491873025894165,2.1792566776275635,0.3168511390686035,0.900303304195404,0.900303304195404,0.0,215.0651397705078,223.0,47231.8515625,0.0,3101.351318359375,1.0,280.0580139160156,283.1455383300781,292.50103759765625,295.55419921875,293.1499938964844,293.1499938964844,279.75,36099.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668840169906616,1.0,0.0,0.0,3.6593387126922607,3.659367084503174,8.935081154959335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.52490234375,0.0,1720.05224609375,1895.4371337890625,0.0,4013.707763671875,0.936872124671936,1.0,0.0,3.0,1.0,0.0
12231600,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8591598272323608,0.4951197206974029,0.4494295418262481,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9147270321846008,0.5968196392059326,0.5678421854972839,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8256275057792664,0.4368545711040497,0.3083519637584686,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7678877711296082,0.3496910333633423,0.3360147178173065,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6629557013511658,0.2227392196655273,1.0269315242767334,284.8174133300781,284.95001220703125,300.60723876953125,289.4484558105469,298.3489990234375,297.2626037597656,284.8162841796875,1.0,0.6343058347702026,0.4320193529129028,0.4320193529129028,1.0,1.0,-3.228444099426269,1.0491873025894165,2.1792566776275635,0.3168511390686035,0.900303304195404,0.900303304195404,0.0,215.0651397705078,223.0,47231.8515625,0.0,3101.351318359375,1.0,280.0580139160156,283.1455383300781,292.50103759765625,295.55419921875,293.1499938964844,293.1499938964844,279.75,36099.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668840169906616,1.0,0.0,0.0,3.6593387126922607,3.659367084503174,8.935081154959335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.52490234375,0.0,1720.05224609375,1895.4371337890625,0.0,4013.707763671875,0.936872124671936,1.0,0.0,3.0,1.0,0.0
12231660,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.8532915115356445,0.4917792081832886,0.4467324614524841,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.9095396399497986,0.596324622631073,0.5677136182785034,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.8227304220199585,0.4381805658340454,0.3094830513000488,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.7639176249504089,0.349162220954895,0.3358161151409149,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.6592133045196533,0.2220849096775055,1.025372862815857,284.6350402832031,284.95001220703125,300.5689392089844,289.4635314941406,298.32098388671875,297.24420166015625,284.6338195800781,1.0,0.6360872983932495,0.4308871328830719,0.4308871328830719,1.0,1.0,-3.2242989540100098,1.0447602272033691,2.1795387268066406,0.313468337059021,0.8945768475532532,0.8945768475532532,0.0,219.36822509765625,226.0,48262.71875,0.0,3116.1220703125,1.0,279.75836181640625,282.92333984375,292.5067749023437,295.6298522949219,293.1499938964844,293.1499938964844,280.04998779296875,36341.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781102538108826,1.0,0.0,0.0,3.647662401199341,3.647690773010254,8.878151902536047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.74267578125,0.0,1707.1617431640625,1895.4371337890625,0.0,4112.27490234375,0.9343481063842772,1.0,0.0,3.0,1.0,0.0
12231720,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.8532915115356445,0.4917792081832886,0.4467324614524841,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.9095396399497986,0.596324622631073,0.5677136182785034,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.8227304220199585,0.4381805658340454,0.3094830513000488,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.7639176249504089,0.349162220954895,0.3358161151409149,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.6592133045196533,0.2220849096775055,1.025372862815857,284.6350402832031,284.95001220703125,300.5689392089844,289.4635314941406,298.32098388671875,297.24420166015625,284.6338195800781,1.0,0.6360872983932495,0.4308871328830719,0.4308871328830719,1.0,1.0,-3.2242989540100098,1.0447602272033691,2.1795387268066406,0.313468337059021,0.8945768475532532,0.8945768475532532,0.0,219.36822509765625,226.0,48262.71875,0.0,3116.1220703125,1.0,279.75836181640625,282.92333984375,292.5067749023437,295.6298522949219,293.1499938964844,293.1499938964844,280.04998779296875,36341.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781102538108826,1.0,0.0,0.0,3.647662401199341,3.647690773010254,8.878151902536047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.74267578125,0.0,1707.1617431640625,1895.4371337890625,0.0,4112.27490234375,0.9343481063842772,1.0,0.0,3.0,1.0,0.0
12231780,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8494653701782227,0.4904116094112396,0.4450305700302124,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9065268039703368,0.5973482728004456,0.5682652592658997,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8214783668518066,0.4408730566501617,0.3110997676849365,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7614733576774597,0.3495372533798218,0.3359538316726684,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.6567468047142029,0.2219948023557663,1.024433135986328,284.8052062988281,284.95001220703125,300.5321655273437,289.47705078125,298.30438232421875,297.2415771484375,284.8067626953125,1.0,0.6377259492874146,0.4297549128532409,0.4297549128532409,1.0,1.0,-3.223881244659424,1.0417104959487915,2.182170867919922,0.3103971481323242,0.8940224051475525,0.8940224051475525,0.0,222.4373779296875,214.0,47152.09765625,0.0,3132.138916015625,1.0,280.0419616699219,283.1360168457031,292.4366760253906,295.4202880859375,293.1499938964844,293.1499938964844,280.3500061035156,36241.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659164547920228,1.0,0.0,0.0,3.63818097114563,3.638209104537964,8.832058142616006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.65478515625,0.0,1694.5509033203125,1895.4371337890625,0.0,4005.146728515625,0.9321180582046508,1.0,0.0,3.0,1.0,0.0
12231840,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8494653701782227,0.4904116094112396,0.4450305700302124,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9065268039703368,0.5973482728004456,0.5682652592658997,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8214783668518066,0.4408730566501617,0.3110997676849365,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7614733576774597,0.3495372533798218,0.3359538316726684,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.6567468047142029,0.2219948023557663,1.024433135986328,284.8052062988281,284.95001220703125,300.5321655273437,289.47705078125,298.30438232421875,297.2415771484375,284.8067626953125,1.0,0.6377259492874146,0.4297549128532409,0.4297549128532409,1.0,1.0,-3.223881244659424,1.0417104959487915,2.182170867919922,0.3103971481323242,0.8940224051475525,0.8940224051475525,0.0,222.4373779296875,214.0,47152.09765625,0.0,3132.138916015625,1.0,280.0419616699219,283.1360168457031,292.4366760253906,295.4202880859375,293.1499938964844,293.1499938964844,280.3500061035156,36241.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659164547920228,1.0,0.0,0.0,3.63818097114563,3.638209104537964,8.832058142616006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.65478515625,0.0,1694.5509033203125,1895.4371337890625,0.0,4005.146728515625,0.9321180582046508,1.0,0.0,3.0,1.0,0.0
12231900,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8508538603782654,0.4903881251811981,0.4447298347949981,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9088713526725768,0.598483145236969,0.5690467357635498,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8238716125488281,0.4427526891231537,0.312217116355896,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.76319819688797,0.3501602113246918,0.3363220691680908,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6581273078918457,0.222291424870491,1.0248751640319824,284.9471435546875,284.95001220703125,300.5144958496094,289.48321533203125,298.3004150390625,297.24609375,284.95458984375,1.0,0.636946976184845,0.4291888177394867,0.4291888177394867,1.0,1.0,-3.2267746925354004,1.0413209199905396,2.1854538917541504,0.309366375207901,0.8953824043273926,0.8953824043273926,0.0,220.7907257080078,214.0,46195.44140625,0.0,3129.343505859375,1.0,280.2982177734375,283.3159484863281,292.4087829589844,295.2717590332031,293.1499938964844,293.1499938964844,280.3500061035156,36130.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566697478294371,1.0,0.0,0.0,3.636047601699829,3.636075496673584,8.821702408567944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.84619140625,0.0,1691.0570068359375,1895.4371337890625,0.0,3922.844482421875,0.9315844774246216,1.0,0.0,3.0,1.0,0.0
12231960,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8540846705436707,0.4906452298164367,0.444762259721756,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9134780764579772,0.5999111533164978,0.570158064365387,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8279398679733276,0.4448871612548828,0.3135387599468231,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7665996551513672,0.3510149419307709,0.3369081914424896,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6610192656517029,0.222793847322464,1.026094675064087,284.9988098144531,284.95001220703125,300.49737548828125,289.4889831542969,298.2989196777344,297.2533874511719,285.0004577636719,1.0,0.6357443928718567,0.428754985332489,0.428754985332489,1.0,1.0,-3.2319068908691406,1.0420711040496826,2.189835786819458,0.3089597523212433,0.8962634801864624,0.8962634801864624,0.0,217.48883056640625,202.0,46121.22265625,0.0,3122.25439453125,1.0,280.3420104980469,283.3699645996094,292.43585205078125,295.33642578125,293.1499938964844,293.1499938964844,280.6499938964844,36035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521756768226624,1.0,0.0,0.0,3.636263608932495,3.63629150390625,8.822750601211737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.53125,0.0,1690.620361328125,1895.4371337890625,0.0,3882.541259765625,0.9315327405929564,1.0,0.0,3.0,1.0,0.0
12232020,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8636777997016907,0.4916064441204071,0.4451255798339844,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.9268614053726196,0.6032459139823914,0.5727499127388,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.8389477729797363,0.4496079683303833,0.3164269030094147,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7763664722442627,0.3531433641910553,0.3383985757827759,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.6695562601089478,0.2242041081190109,1.0299935340881348,285.193359375,284.95001220703125,300.4650573730469,289.499267578125,298.2991943359375,297.2715148925781,285.1950988769531,1.0,0.6324756145477295,0.4278873205184936,0.4278873205184936,1.0,1.0,-3.245408296585083,1.0447872877120972,2.2006208896636963,0.308675616979599,0.9011090993881226,0.9011090993881226,0.0,208.4609375,190.0,45182.67578125,0.0,3101.568359375,1.0,280.6418151855469,283.60235595703125,292.4541015625,295.291748046875,293.1499938964844,293.1499938964844,280.3500061035156,35786.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405160546302797,1.0,0.0,0.0,3.6433310508728014,3.6433591842651367,8.857080047164345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.8564453125,0.0,1697.591796875,1895.4371337890625,0.0,3777.136474609375,0.9329873919487,1.0,0.0,3.0,1.0,0.0
12232080,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8636777997016907,0.4916064441204071,0.4451255798339844,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.9268614053726196,0.6032459139823914,0.5727499127388,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.8389477729797363,0.4496079683303833,0.3164269030094147,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7763664722442627,0.3531433641910553,0.3383985757827759,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.6695562601089478,0.2242041081190109,1.0299935340881348,285.193359375,284.95001220703125,300.4650573730469,289.499267578125,298.2991943359375,297.2715148925781,285.1950988769531,1.0,0.6324756145477295,0.4278873205184936,0.4278873205184936,1.0,1.0,-3.245408296585083,1.0447872877120972,2.2006208896636963,0.308675616979599,0.9011090993881226,0.9011090993881226,0.0,208.4609375,190.0,45182.67578125,0.0,3101.568359375,1.0,280.6418151855469,283.60235595703125,292.4541015625,295.291748046875,293.1499938964844,293.1499938964844,280.3500061035156,35786.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405160546302797,1.0,0.0,0.0,3.6433310508728014,3.6433591842651367,8.857080047164345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.8564453125,0.0,1697.591796875,1895.4371337890625,0.0,3777.136474609375,0.9329873919487,1.0,0.0,3.0,1.0,0.0
12232140,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.874295175075531,0.4907185733318329,0.4445236623287201,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9416584372520448,0.6050267219543457,0.574548065662384,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8511878252029419,0.4530858993530273,0.3188585340976715,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7873345613479614,0.3544063866138458,0.3395112156867981,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6793007254600525,0.2251179367303848,1.0332093238830566,285.03717041015625,284.95001220703125,300.4356994628906,289.5079040527344,298.2894592285156,297.2738342285156,285.0361633300781,1.0,0.6282813549041748,0.4270196557044983,0.4270196557044983,1.0,1.0,-3.2549898624420166,1.046028733253479,2.208961248397827,0.3080167174339294,0.9009928107261658,0.9009928107261658,0.0,198.6851501464844,178.0,46413.140625,0.0,3068.031494140625,1.0,280.35772705078125,283.4004821777344,292.5526428222656,295.53741455078125,293.1499938964844,293.1499938964844,280.04998779296875,35866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537492394447328,1.0,0.0,0.0,3.6488208770751953,3.648849010467529,8.883791338121227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.5703125,0.0,1705.0682373046875,1895.4371337890625,0.0,3896.6748046875,0.9342818260192872,1.0,0.0,3.0,1.0,0.0
12232200,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.874295175075531,0.4907185733318329,0.4445236623287201,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9416584372520448,0.6050267219543457,0.574548065662384,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8511878252029419,0.4530858993530273,0.3188585340976715,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7873345613479614,0.3544063866138458,0.3395112156867981,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6793007254600525,0.2251179367303848,1.0332093238830566,285.03717041015625,284.95001220703125,300.4356994628906,289.5079040527344,298.2894592285156,297.2738342285156,285.0361633300781,1.0,0.6282813549041748,0.4270196557044983,0.4270196557044983,1.0,1.0,-3.2549898624420166,1.046028733253479,2.208961248397827,0.3080167174339294,0.9009928107261658,0.9009928107261658,0.0,198.6851501464844,178.0,46413.140625,0.0,3068.031494140625,1.0,280.35772705078125,283.4004821777344,292.5526428222656,295.53741455078125,293.1499938964844,293.1499938964844,280.04998779296875,35866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537492394447328,1.0,0.0,0.0,3.6488208770751953,3.648849010467529,8.883791338121227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.5703125,0.0,1705.0682373046875,1895.4371337890625,0.0,3896.6748046875,0.9342818260192872,1.0,0.0,3.0,1.0,0.0
