time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232260,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8840473294258118,0.4883036315441131,0.4422727525234222,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9549848437309264,0.6052073836326599,0.5746513605117798,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8630521297454834,0.4553520679473877,0.3203207552433014,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7975999116897583,0.3545827269554138,0.3395237326622009,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6883428692817688,0.2251920849084854,1.0326281785964966,284.85516357421875,284.95001220703125,300.4097595214844,289.51483154296875,298.2701110839844,297.2620544433594,284.8538513183594,1.0,0.6228236556053162,0.4258601665496826,0.4258601665496826,1.0,1.0,-3.253491878509521,1.0424671173095703,2.211024761199951,0.304962158203125,0.8982160091400146,0.8982160091400146,0.0,189.20225524902344,166.0,47532.5625,0.0,3012.16064453125,1.0,280.05810546875,283.1756286621094,292.5702819824219,295.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,36051.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680584073066713,1.0,0.0,0.0,3.647533655166626,3.64756178855896,8.877524919626012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.541015625,0.0,1704.8358154296875,1895.4371337890625,0.0,4024.0849609375,0.9341103434562684,1.0,0.0,3.0,1.0,0.0
12232320,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8840473294258118,0.4883036315441131,0.4422727525234222,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9549848437309264,0.6052073836326599,0.5746513605117798,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8630521297454834,0.4553520679473877,0.3203207552433014,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7975999116897583,0.3545827269554138,0.3395237326622009,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6883428692817688,0.2251920849084854,1.0326281785964966,284.85516357421875,284.95001220703125,300.4097595214844,289.51483154296875,298.2701110839844,297.2620544433594,284.8538513183594,1.0,0.6228236556053162,0.4258601665496826,0.4258601665496826,1.0,1.0,-3.253491878509521,1.0424671173095703,2.211024761199951,0.304962158203125,0.8982160091400146,0.8982160091400146,0.0,189.20225524902344,166.0,47532.5625,0.0,3012.16064453125,1.0,280.05810546875,283.1756286621094,292.5702819824219,295.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,36051.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680584073066713,1.0,0.0,0.0,3.647533655166626,3.64756178855896,8.877524919626012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.541015625,0.0,1704.8358154296875,1895.4371337890625,0.0,4024.0849609375,0.9341103434562684,1.0,0.0,3.0,1.0,0.0
12232380,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8974261283874512,0.4875427186489105,0.4406392276287079,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9708421230316162,0.6065841317176819,0.5750359892845154,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8785287141799927,0.4587686359882355,0.3220567107200622,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8106154799461365,0.3554245829582214,0.3395919501781463,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6998327374458313,0.2256315648555755,1.0316272974014282,285.02008056640625,284.95001220703125,300.38775634765625,289.5200500488281,298.2607727050781,297.262939453125,285.0213928222656,1.0,0.616727352142334,0.4247006773948669,0.4247006773948669,1.0,1.0,-3.252943992614746,1.0392396450042725,2.2137045860290527,0.3017593920230865,0.9004952311515808,0.9004952311515808,0.0,178.26609802246094,154.0,46455.30078125,0.0,2950.307861328125,1.0,280.3420104980469,283.3814392089844,292.4891662597656,295.43267822265625,293.1499938964844,293.1499938964844,280.04998779296875,35929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578531980514526,1.0,0.0,0.0,3.6493403911590576,3.649368524551392,8.886321438694722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.681640625,0.0,1706.1910400390625,1895.4371337890625,0.0,3933.42626953125,0.934466540813446,1.0,0.0,3.0,1.0,0.0
12232440,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8974261283874512,0.4875427186489105,0.4406392276287079,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9708421230316162,0.6065841317176819,0.5750359892845154,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8785287141799927,0.4587686359882355,0.3220567107200622,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8106154799461365,0.3554245829582214,0.3395919501781463,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6998327374458313,0.2256315648555755,1.0316272974014282,285.02008056640625,284.95001220703125,300.38775634765625,289.5200500488281,298.2607727050781,297.262939453125,285.0213928222656,1.0,0.616727352142334,0.4247006773948669,0.4247006773948669,1.0,1.0,-3.252943992614746,1.0392396450042725,2.2137045860290527,0.3017593920230865,0.9004952311515808,0.9004952311515808,0.0,178.26609802246094,154.0,46455.30078125,0.0,2950.307861328125,1.0,280.3420104980469,283.3814392089844,292.4891662597656,295.43267822265625,293.1499938964844,293.1499938964844,280.04998779296875,35929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578531980514526,1.0,0.0,0.0,3.6493403911590576,3.649368524551392,8.886321438694722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.681640625,0.0,1706.1910400390625,1895.4371337890625,0.0,3933.42626953125,0.934466540813446,1.0,0.0,3.0,1.0,0.0
12232500,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9059606194496156,0.4870122969150543,0.4402044117450714,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9797208905220032,0.6071966886520386,0.5755899548530579,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.888099193572998,0.4604086875915527,0.3231587409973144,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8182249665260315,0.3558413982391357,0.3398664891719818,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7069450616836548,0.2258826196193695,1.0319526195526123,284.8995056152344,284.95001220703125,300.3783569335937,289.5220031738281,298.2563781738281,297.2629699707031,284.89306640625,1.0,0.6137170791625977,0.4241209328174591,0.4241209328174591,1.0,1.0,-3.25513768196106,1.038514494895935,2.216623067855835,0.3006126582622528,0.8990061283111572,0.8990061283111572,0.0,172.33465576171875,154.0,47436.796875,0.0,2922.01318359375,1.0,280.098876953125,283.2224426269531,292.5523376464844,295.639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36002.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640225768089294,1.0,0.0,0.0,3.6494157314300537,3.649443864822388,8.886688647180563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.66796875,0.0,1706.8270263671875,1895.4371337890625,0.0,3988.361572265625,0.934485137462616,1.0,0.0,3.0,1.0,0.0
12232560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9144601821899414,0.4860117137432098,0.4392503201961517,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9875041246414183,0.6073740124702454,0.5756875276565552,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.897284984588623,0.4616988897323608,0.3239771723747253,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8252862691879272,0.3559878766536712,0.3398820757865906,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7135169506072998,0.2259437441825866,1.031525492668152,284.857177734375,284.95001220703125,300.3701171875,289.52349853515625,298.24981689453125,297.2588806152344,284.8561096191406,1.0,0.6105443239212036,0.4236882627010345,0.4236882627010345,1.0,1.0,-3.254602193832397,1.0371521711349487,2.2174501419067383,0.2994570732116699,0.8979278206825256,0.8979278206825256,0.0,166.7926483154297,142.0,47559.87109375,0.0,2890.10400390625,1.0,280.0574645996094,283.1765441894531,292.5551452636719,295.618408203125,293.1499938964844,293.1499938964844,280.3500061035156,36075.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967568814754486,1.0,0.0,0.0,3.647368907928467,3.647397041320801,8.876722858985886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.04833984375,0.0,1704.8060302734375,1895.4371337890625,0.0,4019.7607421875,0.9340941309928894,1.0,0.0,3.0,1.0,0.0
12232620,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9336237907409668,0.4855348169803619,0.4379923343658447,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6090997457504272,0.5717698335647583,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9177900552749634,0.4654097855091095,0.3259851336479187,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.840178370475769,0.3570108711719513,0.34019336104393,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7263795137405396,0.2265357822179794,1.031459927558899,285.0230407714844,284.95001220703125,300.3573913574219,289.5251770019531,298.2461853027344,297.2629699707031,285.0234680175781,1.0,0.6037837862968445,0.4228229522705078,0.4228229522705078,1.0,1.0,-3.249110698699951,1.032840371131897,2.2162702083587646,0.2969324886798858,0.9002674221992493,0.9002674221992493,0.0,156.14523315429688,130.0,46445.10546875,0.0,2821.27587890625,1.0,280.3419494628906,283.3824157714844,292.4921264648437,295.434326171875,293.1499938964844,293.1499938964844,280.04998779296875,35939.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573653936386108,1.0,0.0,0.0,3.648858308792114,3.648886442184448,8.883974373929959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.15673828125,0.0,1705.6563720703125,1895.4371337890625,0.0,3929.066162109375,0.934363067150116,1.0,0.0,3.0,1.0,0.0
12232680,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9336237907409668,0.4855348169803619,0.4379923343658447,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6090997457504272,0.5717698335647583,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9177900552749634,0.4654097855091095,0.3259851336479187,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.840178370475769,0.3570108711719513,0.34019336104393,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7263795137405396,0.2265357822179794,1.031459927558899,285.0230407714844,284.95001220703125,300.3573913574219,289.5251770019531,298.2461853027344,297.2629699707031,285.0234680175781,1.0,0.6037837862968445,0.4228229522705078,0.4228229522705078,1.0,1.0,-3.249110698699951,1.032840371131897,2.2162702083587646,0.2969324886798858,0.9002674221992493,0.9002674221992493,0.0,156.14523315429688,130.0,46445.10546875,0.0,2821.27587890625,1.0,280.3419494628906,283.3824157714844,292.4921264648437,295.434326171875,293.1499938964844,293.1499938964844,280.04998779296875,35939.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573653936386108,1.0,0.0,0.0,3.648858308792114,3.648886442184448,8.883974373929959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.15673828125,0.0,1705.6563720703125,1895.4371337890625,0.0,3929.066162109375,0.934363067150116,1.0,0.0,3.0,1.0,0.0
12232740,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.948842227458954,0.4839068353176117,0.4367404878139496,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.6131798624992371,0.5464235544204712,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9363942742347716,0.4683166444301605,0.3280560374259949,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8527889847755432,0.3574979901313782,0.3406247198581695,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7367604374885559,0.2268050163984298,1.0321016311645508,284.8365173339844,284.95001220703125,300.3500061035156,289.5249938964844,298.24530029296875,297.27001953125,284.8343200683594,1.0,0.5953116416931152,0.4219576120376587,0.4219576120376587,1.0,1.0,-3.222920656204224,1.0210496187210083,2.201870918273926,0.2908705472946167,0.8972708582878113,0.8972708582878113,0.0,147.44601440429688,118.0,47249.07421875,0.0,2717.708740234375,1.0,280.0577697753906,283.1590270996094,292.5545959472656,295.60723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36100.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669805765151978,1.0,0.0,0.0,3.646111488342285,3.646139621734619,8.870604233379709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.59375,0.0,1703.41552734375,1895.4371337890625,0.0,4014.561767578125,0.9338171482086182,1.0,0.0,3.0,1.0,0.0
12232800,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.948842227458954,0.4839068353176117,0.4367404878139496,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.6131798624992371,0.5464235544204712,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9363942742347716,0.4683166444301605,0.3280560374259949,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8527889847755432,0.3574979901313782,0.3406247198581695,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7367604374885559,0.2268050163984298,1.0321016311645508,284.8365173339844,284.95001220703125,300.3500061035156,289.5249938964844,298.24530029296875,297.27001953125,284.8343200683594,1.0,0.5953116416931152,0.4219576120376587,0.4219576120376587,1.0,1.0,-3.222920656204224,1.0210496187210083,2.201870918273926,0.2908705472946167,0.8972708582878113,0.8972708582878113,0.0,147.44601440429688,118.0,47249.07421875,0.0,2717.708740234375,1.0,280.0577697753906,283.1590270996094,292.5545959472656,295.60723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36100.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669805765151978,1.0,0.0,0.0,3.646111488342285,3.646139621734619,8.870604233379709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.59375,0.0,1703.41552734375,1895.4371337890625,0.0,4014.561767578125,0.9338171482086182,1.0,0.0,3.0,1.0,0.0
12232860,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9657202959060668,0.483165979385376,0.4353670179843902,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6209412813186646,0.5182468295097351,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9571980834007264,0.4718794226646423,0.3300463855266571,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8679999709129333,0.3583206236362457,0.3408640027046203,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7491039037704468,0.2272851020097732,1.0320141315460205,284.9770812988281,284.95001220703125,300.3462219238281,289.52294921875,298.2601013183594,297.2977294921875,284.9771728515625,1.0,0.5854732990264893,0.4213546216487884,0.4213546216487884,1.0,1.0,-3.1899662017822266,1.0074628591537476,2.182503223419189,0.2846311032772064,0.8988213539123535,0.8988213539123535,0.0,138.03948974609375,138.0,45844.10546875,0.0,2600.15185546875,1.0,280.34197998046875,283.34588623046875,292.482177734375,295.39483642578125,293.1499938964844,293.1499938964844,280.6499938964844,35992.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552600979804992,1.0,0.0,0.0,3.645752668380737,3.6457808017730713,8.868858003552305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.58154296875,0.0,1702.1619873046875,1895.4371337890625,0.0,3910.22314453125,0.9336808323860168,1.0,0.0,3.0,1.0,0.0
12232920,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9657202959060668,0.483165979385376,0.4353670179843902,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6209412813186646,0.5182468295097351,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9571980834007264,0.4718794226646423,0.3300463855266571,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8679999709129333,0.3583206236362457,0.3408640027046203,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7491039037704468,0.2272851020097732,1.0320141315460205,284.9770812988281,284.95001220703125,300.3462219238281,289.52294921875,298.2601013183594,297.2977294921875,284.9771728515625,1.0,0.5854732990264893,0.4213546216487884,0.4213546216487884,1.0,1.0,-3.1899662017822266,1.0074628591537476,2.182503223419189,0.2846311032772064,0.8988213539123535,0.8988213539123535,0.0,138.03948974609375,138.0,45844.10546875,0.0,2600.15185546875,1.0,280.34197998046875,283.34588623046875,292.482177734375,295.39483642578125,293.1499938964844,293.1499938964844,280.6499938964844,35992.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552600979804992,1.0,0.0,0.0,3.645752668380737,3.6457808017730713,8.868858003552305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.58154296875,0.0,1702.1619873046875,1895.4371337890625,0.0,3910.22314453125,0.9336808323860168,1.0,0.0,3.0,1.0,0.0
12232980,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9689984321594238,0.4837773144245147,0.4356043338775635,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.6302695870399475,0.513261616230011,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9635097980499268,0.4766014814376831,0.3330993056297302,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8720002770423889,0.3600579500198364,0.3422410190105438,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.752484142780304,0.228543221950531,1.0365240573883057,285.1612854003906,284.95001220703125,300.3438720703125,289.5190734863281,298.2869873046875,297.3399353027344,285.1632385253906,1.0,0.5863927602767944,0.4207516312599182,0.4207516312599182,1.0,1.0,-3.19494366645813,1.0077513456344604,2.18719220161438,0.2830885052680969,0.9031234979629515,0.9031234979629515,0.0,136.83303833007812,158.0,44828.09375,0.0,2603.500244140625,1.0,280.6418762207031,283.5715637207031,292.4642028808594,295.2878723144531,293.1499938964844,293.1499938964844,280.3500061035156,35792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410125017166138,1.0,0.0,0.0,3.6525332927703857,3.65256142616272,8.901878345568548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.29638671875,0.0,1709.17822265625,1895.4371337890625,0.0,3781.647216796875,0.9351137280464172,1.0,0.0,3.0,1.0,0.0
12233040,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9689984321594238,0.4837773144245147,0.4356043338775635,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.6302695870399475,0.513261616230011,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9635097980499268,0.4766014814376831,0.3330993056297302,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8720002770423889,0.3600579500198364,0.3422410190105438,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.752484142780304,0.228543221950531,1.0365240573883057,285.1612854003906,284.95001220703125,300.3438720703125,289.5190734863281,298.2869873046875,297.3399353027344,285.1632385253906,1.0,0.5863927602767944,0.4207516312599182,0.4207516312599182,1.0,1.0,-3.19494366645813,1.0077513456344604,2.18719220161438,0.2830885052680969,0.9031234979629515,0.9031234979629515,0.0,136.83303833007812,158.0,44828.09375,0.0,2603.500244140625,1.0,280.6418762207031,283.5715637207031,292.4642028808594,295.2878723144531,293.1499938964844,293.1499938964844,280.3500061035156,35792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410125017166138,1.0,0.0,0.0,3.6525332927703857,3.65256142616272,8.901878345568548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.29638671875,0.0,1709.17822265625,1895.4371337890625,0.0,3781.647216796875,0.9351137280464172,1.0,0.0,3.0,1.0,0.0
12233100,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9658257961273192,0.4836157560348511,0.4358431696891784,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6333810687065125,0.5186448693275452,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.96169513463974,0.4786524772644043,0.3347495794296264,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8696985840797424,0.3607578873634338,0.343122124671936,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7507263422012329,0.2291096597909927,1.0398091077804563,285.0494384765625,284.95001220703125,300.3431701660156,289.5165100097656,298.2934265136719,297.3499755859375,285.0436706542969,1.0,0.5896183252334595,0.4204501509666443,0.4204501509666443,1.0,1.0,-3.208686113357544,1.011962652206421,2.196723461151123,0.2841266393661499,0.9027205109596252,0.9027205109596252,0.0,138.88844299316406,158.0,45946.94921875,0.0,2642.122802734375,1.0,280.3986511230469,283.41851806640625,292.54364013671875,295.5245666503906,293.1499938964844,293.1499938964844,280.3500061035156,35835.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479804039001464,1.0,0.0,0.0,3.6557884216308594,3.655816555023194,8.917751870285429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.87841796875,0.0,1713.595458984375,1895.4371337890625,0.0,3844.749755859375,0.9358444809913636,1.0,0.0,3.0,1.0,0.0
12233160,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9589537978172302,0.4829112887382507,0.4354981184005737,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6349095702171326,0.5291153788566589,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9562880992889404,0.4802801012992859,0.3360689580440521,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.864401638507843,0.3611238598823547,0.3437044620513916,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.746509313583374,0.2294258922338485,1.0422362089157104,285.0191650390625,284.95001220703125,300.3428039550781,289.5135192871094,298.29229736328125,297.3485717773437,285.01934814453125,1.0,0.5941925644874573,0.4201421737670898,0.4201421737670898,1.0,1.0,-3.226058006286621,1.017461180686951,2.208596706390381,0.2856870293617248,0.9028401374816896,0.9028401374816896,0.0,142.55018615722656,178.0,46266.37109375,0.0,2697.233154296875,1.0,280.3573913574219,283.3819885253906,292.5535583496094,295.5252990722656,293.1499938964844,293.1499938964844,280.04998779296875,35880.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953007161617279,1.0,0.0,0.0,3.657424211502075,3.657452344894409,8.925734391596052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.61767578125,0.0,1715.994873046875,1895.4371337890625,0.0,3890.012451171875,0.9362826943397522,1.0,0.0,3.0,1.0,0.0
12233220,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9375835061073304,0.4807320833206177,0.4341005086898803,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6335297226905823,0.5605277419090271,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.938258171081543,0.482865959405899,0.3382657468318939,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8487773537635803,0.3612287938594818,0.3443484008312225,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7337983250617981,0.2294797599315643,1.0450406074523926,284.8693542480469,284.95001220703125,300.34295654296875,289.5063781738281,298.2731628417969,297.3202819824219,284.86968994140625,1.0,0.6063150763511658,0.4195262789726257,0.4195262789726257,1.0,1.0,-3.268927574157715,1.0313485860824585,2.237578868865967,0.2899453341960907,0.9004526138305664,0.9004526138305664,0.0,153.52236938476562,196.0,47808.8359375,0.0,2846.399658203125,1.0,280.0580444335937,283.18408203125,292.5683288574219,295.6529541015625,293.1499938964844,293.1499938964844,279.75,36040.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968592643737793,1.0,0.0,0.0,3.656376838684082,3.656404972076416,8.920623031372088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.0625,0.0,1715.873291015625,1895.4371337890625,0.0,4028.80078125,0.936150312423706,1.0,0.0,3.0,1.0,0.0
12233280,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9375835061073304,0.4807320833206177,0.4341005086898803,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6335297226905823,0.5605277419090271,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.938258171081543,0.482865959405899,0.3382657468318939,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8487773537635803,0.3612287938594818,0.3443484008312225,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7337983250617981,0.2294797599315643,1.0450406074523926,284.8693542480469,284.95001220703125,300.34295654296875,289.5063781738281,298.2731628417969,297.3202819824219,284.86968994140625,1.0,0.6063150763511658,0.4195262789726257,0.4195262789726257,1.0,1.0,-3.268927574157715,1.0313485860824585,2.237578868865967,0.2899453341960907,0.9004526138305664,0.9004526138305664,0.0,153.52236938476562,196.0,47808.8359375,0.0,2846.399658203125,1.0,280.0580444335937,283.18408203125,292.5683288574219,295.6529541015625,293.1499938964844,293.1499938964844,279.75,36040.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968592643737793,1.0,0.0,0.0,3.656376838684082,3.656404972076416,8.920623031372088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.0625,0.0,1715.873291015625,1895.4371337890625,0.0,4028.80078125,0.936150312423706,1.0,0.0,3.0,1.0,0.0
12233340,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.911302089691162,0.4780382513999939,0.4322580695152282,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.9980778098106384,0.6270342469215393,0.5959558486938477,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9153134226799012,0.4849409759044647,0.3401392102241516,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8305475115776062,0.3607885837554931,0.3445369899272918,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7182418704032898,0.2289317697286605,1.0455410480499268,284.7240600585937,284.95001220703125,300.3441467285156,289.49774169921875,298.2394104003906,297.2700500488281,284.7242736816406,1.0,0.6201868057250977,0.4189103543758392,0.4189103543758392,1.0,1.0,-3.3134632110595703,1.0457313060760498,2.2677319049835205,0.2948346138000488,0.896157443523407,0.896157443523407,0.0,167.98504638671875,214.0,49336.54296875,0.0,3021.622802734375,1.0,279.7580871582031,282.9913024902344,292.5581359863281,295.7425842285156,293.1499938964844,293.1499938964844,280.04998779296875,36233.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832456707954408,1.0,0.0,0.0,3.6483755111694336,3.648403644561768,8.881623898560065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.943359375,0.0,1707.2547607421875,1895.4371337890625,0.0,4156.8720703125,0.9344409108161926,1.0,0.0,3.0,1.0,0.0
12233400,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.911302089691162,0.4780382513999939,0.4322580695152282,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.9980778098106384,0.6270342469215393,0.5959558486938477,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9153134226799012,0.4849409759044647,0.3401392102241516,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8305475115776062,0.3607885837554931,0.3445369899272918,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7182418704032898,0.2289317697286605,1.0455410480499268,284.7240600585937,284.95001220703125,300.3441467285156,289.49774169921875,298.2394104003906,297.2700500488281,284.7242736816406,1.0,0.6201868057250977,0.4189103543758392,0.4189103543758392,1.0,1.0,-3.3134632110595703,1.0457313060760498,2.2677319049835205,0.2948346138000488,0.896157443523407,0.896157443523407,0.0,167.98504638671875,214.0,49336.54296875,0.0,3021.622802734375,1.0,279.7580871582031,282.9913024902344,292.5581359863281,295.7425842285156,293.1499938964844,293.1499938964844,280.04998779296875,36233.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832456707954408,1.0,0.0,0.0,3.6483755111694336,3.648403644561768,8.881623898560065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.943359375,0.0,1707.2547607421875,1895.4371337890625,0.0,4156.8720703125,0.9344409108161926,1.0,0.0,3.0,1.0,0.0
12233460,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8794315457344055,0.4768901467323303,0.4315708875656128,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9678345918655396,0.6232365369796753,0.5918827056884766,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.885702908039093,0.4882081151008606,0.3427322506904602,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8047650456428528,0.3610110580921173,0.3453328311443329,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6941447257995605,0.2286709100008011,1.0476316213607788,284.8934936523437,284.95001220703125,300.34625244140625,289.4877624511719,298.2219543457031,297.24957275390625,284.8948974609375,1.0,0.6318460702896118,0.4171741306781769,0.4171741306781769,1.0,1.0,-3.313305377960205,1.0410691499710083,2.2722363471984863,0.2903851270675659,0.8967970609664917,0.8967970609664917,0.0,189.600814819336,232.0,48216.8828125,0.0,3144.4892578125,1.0,280.0419921875,283.2015686035156,292.46533203125,295.52105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974922239780426,1.0,0.0,0.0,3.643535852432251,3.643563985824585,8.858075943862787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.21142578125,0.0,1700.308837890625,1895.4371337890625,0.0,4084.4306640625,0.9332625269889832,1.0,0.0,3.0,1.0,0.0
12233520,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8794315457344055,0.4768901467323303,0.4315708875656128,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9678345918655396,0.6232365369796753,0.5918827056884766,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.885702908039093,0.4882081151008606,0.3427322506904602,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8047650456428528,0.3610110580921173,0.3453328311443329,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6941447257995605,0.2286709100008011,1.0476316213607788,284.8934936523437,284.95001220703125,300.34625244140625,289.4877624511719,298.2219543457031,297.24957275390625,284.8948974609375,1.0,0.6318460702896118,0.4171741306781769,0.4171741306781769,1.0,1.0,-3.313305377960205,1.0410691499710083,2.2722363471984863,0.2903851270675659,0.8967970609664917,0.8967970609664917,0.0,189.600814819336,232.0,48216.8828125,0.0,3144.4892578125,1.0,280.0419921875,283.2015686035156,292.46533203125,295.52105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974922239780426,1.0,0.0,0.0,3.643535852432251,3.643563985824585,8.858075943862787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.21142578125,0.0,1700.308837890625,1895.4371337890625,0.0,4084.4306640625,0.9332625269889832,1.0,0.0,3.0,1.0,0.0
12233580,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8593264222145081,0.4770903289318084,0.4321855306625366,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9440394639968872,0.6235971450805664,0.5922016501426697,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8677636981010437,0.4926967918872833,0.3461907207965851,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7868295311927795,0.3622147142887115,0.3469699919223785,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6780796647071838,0.2292013317346573,1.0525362491607666,285.0839538574219,284.95001220703125,300.34918212890625,289.4765014648437,298.22296142578125,297.2552795410156,285.08563232421875,1.0,0.643451988697052,0.4154379069805145,0.4154379069805145,1.0,1.0,-3.3264424800872803,1.0410659313201904,2.28537654876709,0.2873367667198181,0.9001573920249939,0.9001573920249939,0.0,208.0457305908203,250.0,47210.53515625,0.0,3278.348876953125,1.0,280.341552734375,283.4325866699219,292.43609619140625,295.409912109375,293.1499938964844,293.1499938964844,280.6499938964844,35908.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636799097061156,1.0,0.0,0.0,3.64624285697937,3.646270990371704,8.871243721841893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.86474609375,0.0,1702.146484375,1895.4371337890625,0.0,3985.3203125,0.9337437152862548,1.0,0.0,3.0,1.0,0.0
12233640,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8593264222145081,0.4770903289318084,0.4321855306625366,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9440394639968872,0.6235971450805664,0.5922016501426697,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8677636981010437,0.4926967918872833,0.3461907207965851,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7868295311927795,0.3622147142887115,0.3469699919223785,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6780796647071838,0.2292013317346573,1.0525362491607666,285.0839538574219,284.95001220703125,300.34918212890625,289.4765014648437,298.22296142578125,297.2552795410156,285.08563232421875,1.0,0.643451988697052,0.4154379069805145,0.4154379069805145,1.0,1.0,-3.3264424800872803,1.0410659313201904,2.28537654876709,0.2873367667198181,0.9001573920249939,0.9001573920249939,0.0,208.0457305908203,250.0,47210.53515625,0.0,3278.348876953125,1.0,280.341552734375,283.4325866699219,292.43609619140625,295.409912109375,293.1499938964844,293.1499938964844,280.6499938964844,35908.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636799097061156,1.0,0.0,0.0,3.64624285697937,3.646270990371704,8.871243721841893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.86474609375,0.0,1702.146484375,1895.4371337890625,0.0,3985.3203125,0.9337437152862548,1.0,0.0,3.0,1.0,0.0
12233700,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.8512206673622131,0.4774219095706939,0.4326867163181305,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9337090253829956,0.624437689781189,0.5931075215339661,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.8606438040733337,0.4951783716678619,0.3480754792690277,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7795209884643555,0.3630306422710418,0.3479856252670288,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.6716238260269165,0.2296651303768158,1.0558526515960691,285.2260437011719,284.95001220703125,300.3509216308594,289.470458984375,298.2259521484375,297.261474609375,285.2333679199219,1.0,0.6493358612060547,0.4145697951316833,0.4145697951316833,1.0,1.0,-3.3356072902679443,1.0419694185256958,2.293637990951538,0.2861708104610443,0.9033823609352112,0.9033823609352112,0.0,216.92288208007807,250.0,46306.125,0.0,3349.61279296875,1.0,280.5985107421875,283.6115417480469,292.4079284667969,295.2736511230469,293.1499938964844,293.1499938964844,280.6499938964844,35772.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563074111938475,1.0,0.0,0.0,3.650777339935303,3.6508054733276367,8.89332170572743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.8955078125,0.0,1706.819091796875,1895.4371337890625,0.0,3919.6025390625,0.9347264170646667,1.0,0.0,3.0,1.0,0.0
12233760,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8441661596298218,0.4778890311717987,0.4334054887294769,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.9245031476020812,0.6255639791488647,0.5944023728370667,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.854519784450531,0.4977990984916687,0.3501157462596893,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.7731332182884216,0.3639730811119079,0.3491657972335815,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.666035532951355,0.230246901512146,1.0598188638687134,285.2774353027344,284.95001220703125,300.352783203125,289.464111328125,298.2310791015625,297.2693176269531,285.279052734375,1.0,0.6553199887275696,0.4140916168689728,0.4140916168689728,1.0,1.0,-3.3466687202453613,1.0445345640182495,2.3021340370178223,0.2862479984760284,0.9061182737350464,0.9061182737350464,0.0,225.61886596679688,253.0,46299.54296875,0.0,3424.584716796875,1.0,280.6421203613281,283.6641540527344,292.4269714355469,295.3388366699219,293.1499938964844,293.1499938964844,280.3500061035156,35662.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95365172624588,1.0,0.0,0.0,3.6578216552734375,3.657849788665772,8.927674457481771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.2490234375,0.0,1714.856201171875,1895.4371337890625,0.0,3895.79931640625,0.9362418055534364,1.0,0.0,3.0,1.0,0.0
12233820,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8349295854568481,0.4768411219120025,0.4334537386894226,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.9130218625068665,0.6261652112007141,0.5959274768829346,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.847405195236206,0.5014751553535461,0.3533370494842529,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7652249336242676,0.3647785782814026,0.3507090806961059,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.6591612696647644,0.2307165563106537,1.0651072263717651,285.1209716796875,284.95001220703125,300.3569641113281,289.45068359375,298.2297058105469,297.2682800292969,285.1199645996094,1.0,0.6628040075302124,0.4131352305412292,0.4131352305412292,1.0,1.0,-3.3606698513031006,1.0468655824661257,2.3138043880462646,0.2857113480567932,0.9071117639541626,0.9071117639541626,0.0,237.3424835205078,241.0,47586.3515625,0.0,3524.253662109375,1.0,280.3578796386719,283.46160888671875,292.499755859375,295.5606689453125,293.1499938964844,293.1499938964844,280.04998779296875,35740.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677107334136964,1.0,0.0,0.0,3.667818307876587,3.6678466796875,8.976538765637088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29541015625,0.0,1728.0748291015625,1895.4371337890625,0.0,4021.014404296875,0.9385808706283568,1.0,0.0,3.0,1.0,0.0
12233880,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8349295854568481,0.4768411219120025,0.4334537386894226,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.9130218625068665,0.6261652112007141,0.5959274768829346,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.847405195236206,0.5014751553535461,0.3533370494842529,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7652249336242676,0.3647785782814026,0.3507090806961059,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.6591612696647644,0.2307165563106537,1.0651072263717651,285.1209716796875,284.95001220703125,300.3569641113281,289.45068359375,298.2297058105469,297.2682800292969,285.1199645996094,1.0,0.6628040075302124,0.4131352305412292,0.4131352305412292,1.0,1.0,-3.3606698513031006,1.0468655824661257,2.3138043880462646,0.2857113480567932,0.9071117639541626,0.9071117639541626,0.0,237.3424835205078,241.0,47586.3515625,0.0,3524.253662109375,1.0,280.3578796386719,283.46160888671875,292.499755859375,295.5606689453125,293.1499938964844,293.1499938964844,280.04998779296875,35740.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677107334136964,1.0,0.0,0.0,3.667818307876587,3.6678466796875,8.976538765637088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29541015625,0.0,1728.0748291015625,1895.4371337890625,0.0,4021.014404296875,0.9385808706283568,1.0,0.0,3.0,1.0,0.0
12233940,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8320977091789246,0.4743172824382782,0.4315247535705566,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9105021357536316,0.6251353621482849,0.5953607559204102,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8471107482910156,0.5038818717002869,0.3552337288856506,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7635994553565979,0.3644724488258362,0.350723385810852,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.6576235890388489,0.2303458452224731,1.0646705627441406,284.93621826171875,284.95001220703125,300.3615417480469,289.4363098144531,298.218994140625,297.2543334960937,284.934814453125,1.0,0.6632455587387085,0.4121788442134857,0.4121788442134857,1.0,1.0,-3.359457015991211,1.0437780618667605,2.31567907333374,0.2830871641635895,0.9053961038589478,0.9053961038589478,0.0,239.42320251464844,229.0,48730.453125,0.0,3533.34814453125,1.0,280.0579528808594,283.2336120605469,292.49481201171875,295.6488647460937,293.1499938964844,293.1499938964844,279.75,35920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825729727745056,1.0,0.0,0.0,3.6712496280670166,3.6712779998779297,8.993341680252342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.15625,0.0,1733.782958984375,1895.4371337890625,0.0,4151.048828125,0.9394938945770264,1.0,0.0,3.0,1.0,0.0
12234000,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8320977091789246,0.4743172824382782,0.4315247535705566,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9105021357536316,0.6251353621482849,0.5953607559204102,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8471107482910156,0.5038818717002869,0.3552337288856506,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7635994553565979,0.3644724488258362,0.350723385810852,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.6576235890388489,0.2303458452224731,1.0646705627441406,284.93621826171875,284.95001220703125,300.3615417480469,289.4363098144531,298.218994140625,297.2543334960937,284.934814453125,1.0,0.6632455587387085,0.4121788442134857,0.4121788442134857,1.0,1.0,-3.359457015991211,1.0437780618667605,2.31567907333374,0.2830871641635895,0.9053961038589478,0.9053961038589478,0.0,239.42320251464844,229.0,48730.453125,0.0,3533.34814453125,1.0,280.0579528808594,283.2336120605469,292.49481201171875,295.6488647460937,293.1499938964844,293.1499938964844,279.75,35920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825729727745056,1.0,0.0,0.0,3.6712496280670166,3.6712779998779297,8.993341680252342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.15625,0.0,1733.782958984375,1895.4371337890625,0.0,4151.048828125,0.9394938945770264,1.0,0.0,3.0,1.0,0.0
12234060,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.8331126570701599,0.4712367653846741,0.4287510514259338,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9130597710609436,0.6232863664627075,0.5936590433120728,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8509100675582886,0.5057426691055298,0.3565011322498321,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7656167149543762,0.3635881841182709,0.3498727977275848,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6591044664382935,0.2294881790876388,1.0606681108474731,284.7457275390625,284.95001220703125,300.3664245605469,289.4211120605469,298.2052001953125,297.2368469238281,284.74420166015625,1.0,0.6598652601242065,0.4110730588436126,0.4110730588436126,1.0,1.0,-3.3497700691223145,1.0372917652130127,2.3124783039093018,0.2788259088993072,0.9010926485061646,0.9010926485061646,0.0,235.5956115722656,217.0,49737.515625,0.0,3488.81005859375,1.0,279.7579650878906,283.00360107421875,292.4681701660156,295.6903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36156.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944604635238647,1.0,0.0,0.0,3.6662309169769287,3.666259288787842,8.96877054401557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.400390625,0.0,1729.1920166015625,1895.4371337890625,0.0,4253.09619140625,0.9384998083114624,1.0,0.0,3.0,1.0,0.0
