time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234120,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.8331126570701599,0.4712367653846741,0.4287510514259338,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9130597710609436,0.6232863664627075,0.5936590433120728,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8509100675582886,0.5057426691055298,0.3565011322498321,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7656167149543762,0.3635881841182709,0.3498727977275848,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6591044664382935,0.2294881790876388,1.0606681108474731,284.7457275390625,284.95001220703125,300.3664245605469,289.4211120605469,298.2052001953125,297.2368469238281,284.74420166015625,1.0,0.6598652601242065,0.4110730588436126,0.4110730588436126,1.0,1.0,-3.3497700691223145,1.0372917652130127,2.3124783039093018,0.2788259088993072,0.9010926485061646,0.9010926485061646,0.0,235.5956115722656,217.0,49737.515625,0.0,3488.81005859375,1.0,279.7579650878906,283.00360107421875,292.4681701660156,295.6903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36156.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944604635238647,1.0,0.0,0.0,3.6662309169769287,3.666259288787842,8.96877054401557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.400390625,0.0,1729.1920166015625,1895.4371337890625,0.0,4253.09619140625,0.9384998083114624,1.0,0.0,3.0,1.0,0.0
12234180,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8365435600280762,0.467886209487915,0.4255749881267547,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9188912510871888,0.6209781169891357,0.5913401246070862,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.8573645949363708,0.5073127746582031,0.3574438989162445,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550537109375,0.7699331045150757,0.3623794019222259,0.348546952009201,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.6624811887741089,0.2283494174480438,1.0546265840530396,284.5547790527344,284.95001220703125,300.3715209960937,289.4052124023437,298.19097900390625,297.21905517578125,284.5532531738281,1.0,0.6542118787765503,0.4099672734737396,0.4099672734737396,1.0,1.0,-3.335439682006836,1.029157280921936,2.306282520294189,0.2739080488681793,0.8942340016365051,0.8942340016365051,0.0,228.40782165527344,205.0,50640.26171875,0.0,3414.667236328125,1.0,279.45831298828125,282.77618408203125,292.4528503417969,295.7274475097656,293.1499938964844,293.1499938964844,279.75,36431.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651345252990722,3.651373624801636,8.896088843357575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.5849609375,0.0,1712.4661865234375,1895.4371337890625,0.0,4300.0,0.9352602362632751,1.0,0.0,3.0,1.0,0.0
12234240,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8365435600280762,0.467886209487915,0.4255749881267547,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9188912510871888,0.6209781169891357,0.5913401246070862,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.8573645949363708,0.5073127746582031,0.3574438989162445,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550537109375,0.7699331045150757,0.3623794019222259,0.348546952009201,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.6624811887741089,0.2283494174480438,1.0546265840530396,284.5547790527344,284.95001220703125,300.3715209960937,289.4052124023437,298.19097900390625,297.21905517578125,284.5532531738281,1.0,0.6542118787765503,0.4099672734737396,0.4099672734737396,1.0,1.0,-3.335439682006836,1.029157280921936,2.306282520294189,0.2739080488681793,0.8942340016365051,0.8942340016365051,0.0,228.40782165527344,205.0,50640.26171875,0.0,3414.667236328125,1.0,279.45831298828125,282.77618408203125,292.4528503417969,295.7274475097656,293.1499938964844,293.1499938964844,279.75,36431.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651345252990722,3.651373624801636,8.896088843357575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.5849609375,0.0,1712.4661865234375,1895.4371337890625,0.0,4300.0,0.9352602362632751,1.0,0.0,3.0,1.0,0.0
12234300,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.8393667340278625,0.4669020175933838,0.4241539239883423,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.9232707023620604,0.6203986406326294,0.5902721285820007,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8617926239967346,0.5086631774902344,0.3580055832862854,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.7731180191040039,0.3621145486831665,0.3479101657867431,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6650422215461731,0.2279947400093078,1.0515422821044922,284.6731262207031,284.95001220703125,300.3740539550781,289.39703369140625,298.18780517578125,297.2157897949219,284.6794128417969,1.0,0.6509089469909668,0.4094143807888031,0.4094143807888031,1.0,1.0,-3.328639030456543,1.0252292156219482,2.303409576416016,0.2713968455791473,0.8935201168060303,0.8935201168060303,0.0,223.77296447753903,205.0,49562.6875,0.0,3372.7451171875,1.0,279.70123291015625,282.9351806640625,292.3707275390625,295.4862365722656,293.1499938964844,293.1499938964844,279.75,36401.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955376982688904,1.0,0.0,0.0,3.643674612045288,3.643702745437622,8.858750106810476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.3173828125,0.0,1702.6142578125,1895.4371337890625,0.0,4262.2509765625,0.9335248470306396,1.0,0.0,3.0,1.0,0.0
12234360,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8437860608100891,0.4665415287017822,0.423414409160614,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9296493530273438,0.6204522252082825,0.5898678302764893,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.867880642414093,0.5105567574501038,0.3590105473995209,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7777659893035889,0.3622682988643646,0.3476751744747162,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.6689099073410034,0.2279558330774307,1.04973304271698,284.715087890625,284.95001220703125,300.3766174316406,289.3887023925781,298.18927001953125,297.2180480957031,284.7161560058594,1.0,0.6476309895515442,0.4091288149356842,0.4091288149356842,1.0,1.0,-3.326005458831787,1.0234676599502563,2.302537679672241,0.2701237499713897,0.8924093842506409,0.8924093842506409,0.0,218.18429565429688,193.0,49364.5859375,0.0,3335.022705078125,1.0,279.7425231933594,282.9830627441406,292.35406494140625,295.48419189453125,293.1499938964844,293.1499938964844,280.04998779296875,36359.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912926554679872,1.0,0.0,0.0,3.637646436691284,3.637674570083618,8.829462103676633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.23583984375,0.0,1694.7650146484375,1895.4371337890625,0.0,4226.08447265625,0.932077944278717,1.0,0.0,3.0,1.0,0.0
12234420,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8557262420654297,0.4667835533618927,0.422894150018692,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9459975957870485,0.6216704249382019,0.5901828408241272,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.883385181427002,0.5152549743652344,0.3616997301578522,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.790026843547821,0.3633776605129242,0.347979724407196,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6794300675392151,0.2285505533218383,1.04905366897583,284.8994445800781,284.95001220703125,300.3816833496094,289.3717346191406,298.1985168457031,297.2311706542969,284.9009094238281,1.0,0.6413571238517761,0.4085577130317688,0.4085577130317688,1.0,1.0,-3.32853102684021,1.0227850675582886,2.305745840072632,0.2687879800796509,0.8932662010192871,0.8932662010192871,0.0,205.73843383789065,181.0,48209.2109375,0.0,3270.07080078125,1.0,280.0414733886719,283.21160888671875,292.3232421875,295.36114501953125,293.1499938964844,293.1499938964844,280.3500061035156,36175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785195589065552,1.0,0.0,0.0,3.630730867385864,3.6307590007781982,8.795923349680379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.2490234375,0.0,1684.76953125,1895.4371337890625,0.0,4115.841796875,0.9303569793701172,1.0,0.0,3.0,1.0,0.0
12234480,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8557262420654297,0.4667835533618927,0.422894150018692,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9459975957870485,0.6216704249382019,0.5901828408241272,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.883385181427002,0.5152549743652344,0.3616997301578522,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.790026843547821,0.3633776605129242,0.347979724407196,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6794300675392151,0.2285505533218383,1.04905366897583,284.8994445800781,284.95001220703125,300.3816833496094,289.3717346191406,298.1985168457031,297.2311706542969,284.9009094238281,1.0,0.6413571238517761,0.4085577130317688,0.4085577130317688,1.0,1.0,-3.32853102684021,1.0227850675582886,2.305745840072632,0.2687879800796509,0.8932662010192871,0.8932662010192871,0.0,205.73843383789065,181.0,48209.2109375,0.0,3270.07080078125,1.0,280.0414733886719,283.21160888671875,292.3232421875,295.36114501953125,293.1499938964844,293.1499938964844,280.3500061035156,36175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785195589065552,1.0,0.0,0.0,3.630730867385864,3.6307590007781982,8.795923349680379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.2490234375,0.0,1684.76953125,1895.4371337890625,0.0,4115.841796875,0.9303569793701172,1.0,0.0,3.0,1.0,0.0
12234540,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8710530996322632,0.4677108824253082,0.4230873584747314,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.964853286743164,0.6237435936927795,0.5914215445518494,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.902380347251892,0.5206631422042847,0.3649449646472931,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8053386211395264,0.3651615381240845,0.3489886522293091,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.692936360836029,0.2297678589820861,1.0513598918914795,285.0876770019531,284.95001220703125,300.38653564453125,289.3543701171875,298.2120666503906,297.2500915527344,285.08917236328125,1.0,0.6356308460235596,0.4079866111278534,0.4079866111278534,1.0,1.0,-3.3381359577178955,1.0245885848999023,2.313547372817993,0.2684550583362579,0.8966651558876038,0.8966651558876038,0.0,192.6961669921875,169.0,47161.76171875,0.0,3217.455322265625,1.0,280.3414306640625,283.44122314453125,292.31158447265625,295.2788391113281,293.1499938964844,293.1499938964844,280.6499938964844,35936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967369258403778,1.0,0.0,0.0,3.632405042648315,3.6324329376220703,8.804036042420194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.3896484375,0.0,1685.079345703125,1895.4371337890625,0.0,4017.9970703125,0.930572509765625,1.0,0.0,3.0,1.0,0.0
12234600,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8710530996322632,0.4677108824253082,0.4230873584747314,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.964853286743164,0.6237435936927795,0.5914215445518494,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.902380347251892,0.5206631422042847,0.3649449646472931,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8053386211395264,0.3651615381240845,0.3489886522293091,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.692936360836029,0.2297678589820861,1.0513598918914795,285.0876770019531,284.95001220703125,300.38653564453125,289.3543701171875,298.2120666503906,297.2500915527344,285.08917236328125,1.0,0.6356308460235596,0.4079866111278534,0.4079866111278534,1.0,1.0,-3.3381359577178955,1.0245885848999023,2.313547372817993,0.2684550583362579,0.8966651558876038,0.8966651558876038,0.0,192.6961669921875,169.0,47161.76171875,0.0,3217.455322265625,1.0,280.3414306640625,283.44122314453125,292.31158447265625,295.2788391113281,293.1499938964844,293.1499938964844,280.6499938964844,35936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967369258403778,1.0,0.0,0.0,3.632405042648315,3.6324329376220703,8.804036042420194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.3896484375,0.0,1685.079345703125,1895.4371337890625,0.0,4017.9970703125,0.930572509765625,1.0,0.0,3.0,1.0,0.0
12234660,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.8895442485809326,0.4690340161323547,0.4236724972724914,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9841117262840272,0.626298189163208,0.5931689739227295,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.9263826012611388,0.5265142321586609,0.368524968624115,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8222898840904236,0.3673453629016876,0.3504170179367065,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.708905816078186,0.2313787043094635,1.0556066036224363,285.2757263183594,284.95001220703125,300.3910522460937,289.3367614746094,298.2264709472656,297.2713928222656,285.27716064453125,1.0,0.630432665348053,0.4070782363414764,0.4070782363414764,1.0,1.0,-3.352067232131958,1.0269880294799805,2.325079202651977,0.2678180336952209,0.902569591999054,0.902569591999054,0.0,179.63760375976562,157.0,46187.3828125,0.0,3174.08154296875,1.0,280.64178466796875,283.66851806640625,292.30084228515625,295.2060852050781,293.1499938964844,293.1499938964844,280.3500061035156,35677.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577111601829528,1.0,0.0,0.0,3.643471002578736,3.643499135971069,8.857760462888109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.30322265625,0.0,1696.948486328125,1895.4371337890625,0.0,3932.156982421875,0.9329394698143004,1.0,0.0,3.0,1.0,0.0
12234720,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.8895442485809326,0.4690340161323547,0.4236724972724914,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9841117262840272,0.626298189163208,0.5931689739227295,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.9263826012611388,0.5265142321586609,0.368524968624115,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8222898840904236,0.3673453629016876,0.3504170179367065,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.708905816078186,0.2313787043094635,1.0556066036224363,285.2757263183594,284.95001220703125,300.3910522460937,289.3367614746094,298.2264709472656,297.2713928222656,285.27716064453125,1.0,0.630432665348053,0.4070782363414764,0.4070782363414764,1.0,1.0,-3.352067232131958,1.0269880294799805,2.325079202651977,0.2678180336952209,0.902569591999054,0.902569591999054,0.0,179.63760375976562,157.0,46187.3828125,0.0,3174.08154296875,1.0,280.64178466796875,283.66851806640625,292.30084228515625,295.2060852050781,293.1499938964844,293.1499938964844,280.3500061035156,35677.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577111601829528,1.0,0.0,0.0,3.643471002578736,3.643499135971069,8.857760462888109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.30322265625,0.0,1696.948486328125,1895.4371337890625,0.0,3932.156982421875,0.9329394698143004,1.0,0.0,3.0,1.0,0.0
12234780,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.9078410863876344,0.4684875905513763,0.4233014285564422,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.6271057724952698,0.5931490659713745,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9506877064704896,0.5308073163032532,0.3715216219425201,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8384466171264648,0.3685015439987182,0.3513955175876617,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7235205769538879,0.2323450744152069,1.0588774681091309,285.1159973144531,284.95001220703125,300.3951110839844,289.3190002441406,298.2284545898437,297.2754821777344,285.1147155761719,1.0,0.6251857876777649,0.4061698615550995,0.4061698615550995,1.0,1.0,-3.360365629196167,1.0273317098617554,2.333033800125122,0.2667898833751678,0.9034762382507324,0.9034762382507324,0.0,168.04737854003906,160.0,47416.9453125,0.0,3126.145751953125,1.0,280.3580017089844,283.46356201171875,292.36798095703125,295.41943359375,293.1499938964844,293.1499938964844,280.04998779296875,35752.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717172980308532,1.0,0.0,0.0,3.653076648712158,3.653104782104492,8.904527248887462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.40576171875,0.0,1709.557373046875,1895.4371337890625,0.0,4056.319091796875,0.9351824522018432,1.0,0.0,3.0,1.0,0.0
12234840,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.9078410863876344,0.4684875905513763,0.4233014285564422,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.6271057724952698,0.5931490659713745,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9506877064704896,0.5308073163032532,0.3715216219425201,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8384466171264648,0.3685015439987182,0.3513955175876617,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7235205769538879,0.2323450744152069,1.0588774681091309,285.1159973144531,284.95001220703125,300.3951110839844,289.3190002441406,298.2284545898437,297.2754821777344,285.1147155761719,1.0,0.6251857876777649,0.4061698615550995,0.4061698615550995,1.0,1.0,-3.360365629196167,1.0273317098617554,2.333033800125122,0.2667898833751678,0.9034762382507324,0.9034762382507324,0.0,168.04737854003906,160.0,47416.9453125,0.0,3126.145751953125,1.0,280.3580017089844,283.46356201171875,292.36798095703125,295.41943359375,293.1499938964844,293.1499938964844,280.04998779296875,35752.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717172980308532,1.0,0.0,0.0,3.653076648712158,3.653104782104492,8.904527248887462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.40576171875,0.0,1709.557373046875,1895.4371337890625,0.0,4056.319091796875,0.9351824522018432,1.0,0.0,3.0,1.0,0.0
12234900,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.91080904006958,0.4675540924072265,0.4226125478744507,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.6271008849143982,0.5882811546325684,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9554147720336914,0.5323671102523804,0.3726952970027923,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.841354250907898,0.3685868978500366,0.3515662848949432,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7260323166847229,0.232447862625122,1.0595877170562744,284.9750061035156,284.95001220703125,300.3969421386719,289.31011962890625,298.2252502441406,297.27203369140625,284.9679870605469,1.0,0.6238456964492798,0.405715674161911,0.405715674161911,1.0,1.0,-3.3571038246154785,1.024918556213379,2.3321852684021,0.2650312483310699,0.9022712707519532,0.9022712707519532,0.0,165.93406677246094,160.0,48398.7734375,0.0,3105.9189453125,1.0,280.101318359375,283.2840270996094,292.39080810546875,295.5671691894531,293.1499938964844,293.1499938964844,280.04998779296875,35852.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98150235414505,1.0,0.0,0.0,3.65556526184082,3.6555933952331534,8.916663318814244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.21435546875,0.0,1713.4429931640625,1895.4371337890625,0.0,4141.7685546875,0.9357910752296448,1.0,0.0,3.0,1.0,0.0
12234960,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9112245440483092,0.4663497507572174,0.4215765595436096,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.62699294090271,0.5861205458641052,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9575226306915284,0.5336742401123047,0.3736287951469421,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.842261552810669,0.3684229254722595,0.3514710664749145,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7268083691596985,0.2323385775089264,1.059351921081543,284.925048828125,284.95001220703125,300.39862060546875,289.3012390136719,298.2203063964844,297.2662658691406,284.923583984375,1.0,0.6228936910629272,0.4052354991436004,0.4052354991436004,1.0,1.0,-3.35300874710083,1.0221291780471802,2.3308794498443604,0.2633582353591919,0.9015659093856812,0.9015659093856812,0.0,165.086669921875,163.0,48487.95703125,0.0,3092.9130859375,1.0,280.057861328125,283.2310485839844,292.3587341308594,295.4978942871094,293.1499938964844,293.1499938964844,279.75,35939.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863179922103882,1.0,0.0,0.0,3.6558761596679688,3.655904293060303,8.91817990122945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.453125,0.0,1714.481689453125,1895.4371337890625,0.0,4183.39599609375,0.9359555840492249,1.0,0.0,3.0,1.0,0.0
12235020,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.9096007347106934,0.4635575413703918,0.4191918671131134,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.9990000128746032,0.625972330570221,0.5856159925460815,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9592751860618592,0.5358936190605164,0.3752484619617462,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8420438766479492,0.3676595389842987,0.3508817851543426,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7265366315841675,0.2317224442958831,1.057159662246704,284.73712158203125,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2513732910156,284.73583984375,1.0,0.62213134765625,0.4042751789093017,0.4042751789093017,1.0,1.0,-3.3481321334838867,1.01772141456604,2.3304107189178467,0.2601447403430938,0.8971585035324097,0.8971585035324097,0.0,164.7200164794922,166.0,49525.66015625,0.0,3080.076416015625,1.0,279.7580871582031,283.00390625,292.32965087890625,295.5363464355469,293.1499938964844,293.1499938964844,280.04998779296875,36176.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979454874992372,1.0,0.0,0.0,3.650113344192505,3.650141716003418,8.890086746760062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.01318359375,0.0,1709.0113525390625,1895.4371337890625,0.0,4282.654296875,0.9347923994064332,1.0,0.0,3.0,1.0,0.0
12235080,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.9096007347106934,0.4635575413703918,0.4191918671131134,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.9990000128746032,0.625972330570221,0.5856159925460815,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9592751860618592,0.5358936190605164,0.3752484619617462,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8420438766479492,0.3676595389842987,0.3508817851543426,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7265366315841675,0.2317224442958831,1.057159662246704,284.73712158203125,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2513732910156,284.73583984375,1.0,0.62213134765625,0.4042751789093017,0.4042751789093017,1.0,1.0,-3.3481321334838867,1.01772141456604,2.3304107189178467,0.2601447403430938,0.8971585035324097,0.8971585035324097,0.0,164.7200164794922,166.0,49525.66015625,0.0,3080.076416015625,1.0,279.7580871582031,283.00390625,292.32965087890625,295.5363464355469,293.1499938964844,293.1499938964844,280.04998779296875,36176.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979454874992372,1.0,0.0,0.0,3.650113344192505,3.650141716003418,8.890086746760062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.01318359375,0.0,1709.0113525390625,1895.4371337890625,0.0,4282.654296875,0.9347923994064332,1.0,0.0,3.0,1.0,0.0
12235140,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9077470898628236,0.4625771939754486,0.417783111333847,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6257064342498779,0.5869112014770508,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.960545778274536,0.5396865010261536,0.3775062263011932,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8413152694702148,0.3678070306777954,0.3506961464881897,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7257437705993652,0.2316300570964813,1.055762767791748,284.9003601074219,284.95001220703125,300.40338134765625,289.26611328125,298.2057189941406,297.2507019042969,284.90155029296875,1.0,0.6225374341011047,0.403314858675003,0.403314858675003,1.0,1.0,-3.3487966060638428,1.0152565240859983,2.333540201187134,0.2575232088565826,0.8978345394134521,0.8978345394134521,0.0,165.1543731689453,169.0,48387.31640625,0.0,3084.053466796875,1.0,280.0419921875,283.2105712890625,292.23101806640625,295.295654296875,293.1499938964844,293.1499938964844,280.3500061035156,36083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868844151496888,1.0,0.0,0.0,3.646412134170532,3.646440267562866,8.872066814546997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4052734375,0.0,1703.6651611328125,1895.4371337890625,0.0,4188.27197265625,0.9338998794555664,1.0,0.0,3.0,1.0,0.0
12235200,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9077470898628236,0.4625771939754486,0.417783111333847,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6257064342498779,0.5869112014770508,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.960545778274536,0.5396865010261536,0.3775062263011932,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8413152694702148,0.3678070306777954,0.3506961464881897,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7257437705993652,0.2316300570964813,1.055762767791748,284.9003601074219,284.95001220703125,300.40338134765625,289.26611328125,298.2057189941406,297.2507019042969,284.90155029296875,1.0,0.6225374341011047,0.403314858675003,0.403314858675003,1.0,1.0,-3.3487966060638428,1.0152565240859983,2.333540201187134,0.2575232088565826,0.8978345394134521,0.8978345394134521,0.0,165.1543731689453,169.0,48387.31640625,0.0,3084.053466796875,1.0,280.0419921875,283.2105712890625,292.23101806640625,295.295654296875,293.1499938964844,293.1499938964844,280.3500061035156,36083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868844151496888,1.0,0.0,0.0,3.646412134170532,3.646440267562866,8.872066814546997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4052734375,0.0,1703.6651611328125,1895.4371337890625,0.0,4188.27197265625,0.9338998794555664,1.0,0.0,3.0,1.0,0.0
12235260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9075533151626588,0.4630364179611206,0.4179584980010986,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.6269769072532654,0.5875032544136047,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9631729125976562,0.5448353290557861,0.380890816450119,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8417702317237854,0.369047611951828,0.3516509234905243,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7260432839393616,0.2323616743087768,1.0582383871078491,285.0851135253906,284.95001220703125,300.4044189453125,289.2490234375,298.2132263183594,297.2630920410156,285.0865173339844,1.0,0.6241337656974792,0.4026321172714233,0.4026321172714233,1.0,1.0,-3.357907056808472,1.0164856910705566,2.341421365737915,0.2567378282546997,0.9011753797531128,0.9011753797531128,0.0,165.74114990234375,172.0,47321.61328125,0.0,3107.580078125,1.0,280.3415832519531,283.4372253417969,292.20147705078125,295.1803894042969,293.1499938964844,293.1499938964844,280.04998779296875,35890.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742642641067504,1.0,0.0,0.0,3.649794340133667,3.649822473526001,8.888532647688407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9130859375,0.0,1706.469482421875,1895.4371337890625,0.0,4078.6689453125,0.9345488548278807,1.0,0.0,3.0,1.0,0.0
12235320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9075533151626588,0.4630364179611206,0.4179584980010986,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.6269769072532654,0.5875032544136047,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9631729125976562,0.5448353290557861,0.380890816450119,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8417702317237854,0.369047611951828,0.3516509234905243,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7260432839393616,0.2323616743087768,1.0582383871078491,285.0851135253906,284.95001220703125,300.4044189453125,289.2490234375,298.2132263183594,297.2630920410156,285.0865173339844,1.0,0.6241337656974792,0.4026321172714233,0.4026321172714233,1.0,1.0,-3.357907056808472,1.0164856910705566,2.341421365737915,0.2567378282546997,0.9011753797531128,0.9011753797531128,0.0,165.74114990234375,172.0,47321.61328125,0.0,3107.580078125,1.0,280.3415832519531,283.4372253417969,292.20147705078125,295.1803894042969,293.1499938964844,293.1499938964844,280.04998779296875,35890.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742642641067504,1.0,0.0,0.0,3.649794340133667,3.649822473526001,8.888532647688407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9130859375,0.0,1706.469482421875,1895.4371337890625,0.0,4078.6689453125,0.9345488548278807,1.0,0.0,3.0,1.0,0.0
12235380,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9054009318351746,0.4619797766208648,0.4175549447536468,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.6269392371177673,0.5907142162322998,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9639262557029724,0.5486927032470703,0.3839293420314789,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8409109711647034,0.369592934846878,0.3525030612945556,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7253448963165283,0.2327150106430053,1.0609333515167236,284.9283142089844,284.95001220703125,300.40435791015625,289.2323608398437,298.211669921875,297.26287841796875,284.927490234375,1.0,0.6264969110488892,0.4019493460655212,0.4019493460655212,1.0,1.0,-3.3692080974578857,1.0184810161590576,2.350727081298828,0.256378561258316,0.899586021900177,0.899586021900177,0.0,167.29798889160156,175.0,48525.86328125,0.0,3141.67431640625,1.0,280.0579833984375,283.2376708984375,292.2693786621094,295.38677978515625,293.1499938964844,293.1499938964844,280.3500061035156,36002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856824278831482,1.0,0.0,0.0,3.650367498397827,3.650395631790161,8.89132479642285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.91455078125,0.0,1708.0252685546875,1895.4371337890625,0.0,4177.9189453125,0.9347372055053712,1.0,0.0,3.0,1.0,0.0
12235440,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9054009318351746,0.4619797766208648,0.4175549447536468,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.6269392371177673,0.5907142162322998,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9639262557029724,0.5486927032470703,0.3839293420314789,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8409109711647034,0.369592934846878,0.3525030612945556,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7253448963165283,0.2327150106430053,1.0609333515167236,284.9283142089844,284.95001220703125,300.40435791015625,289.2323608398437,298.211669921875,297.26287841796875,284.927490234375,1.0,0.6264969110488892,0.4019493460655212,0.4019493460655212,1.0,1.0,-3.3692080974578857,1.0184810161590576,2.350727081298828,0.256378561258316,0.899586021900177,0.899586021900177,0.0,167.29798889160156,175.0,48525.86328125,0.0,3141.67431640625,1.0,280.0579833984375,283.2376708984375,292.2693786621094,295.38677978515625,293.1499938964844,293.1499938964844,280.3500061035156,36002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856824278831482,1.0,0.0,0.0,3.650367498397827,3.650395631790161,8.89132479642285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.91455078125,0.0,1708.0252685546875,1895.4371337890625,0.0,4177.9189453125,0.9347372055053712,1.0,0.0,3.0,1.0,0.0
12235500,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9032357335090636,0.4616215229034424,0.4170187413692474,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6266725659370422,0.5928219556808472,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9632093906402588,0.5507825613021851,0.3852245807647705,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8395787477493286,0.3698776662349701,0.3526859581470489,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7242121696472168,0.2328691631555557,1.06147301197052,285.05291748046875,284.95001220703125,300.40386962890625,289.2242431640625,298.21112060546875,297.2632751464844,285.059326171875,1.0,0.6277416944503784,0.4016079604625702,0.4016079604625702,1.0,1.0,-3.3735246658325195,1.0190109014511108,2.354513645172119,0.256002277135849,0.9014685153961182,0.9014685153961182,0.0,168.5337371826172,175.0,47595.0390625,0.0,3158.447509765625,1.0,280.3011474609375,283.3991394042969,292.2014465332031,295.17840576171875,293.1499938964844,293.1499938964844,280.3500061035156,35923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803484082221984,1.0,0.0,0.0,3.651681661605835,3.651709794998169,8.897727639123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.90625,0.0,1709.08740234375,1895.4371337890625,0.0,4131.75146484375,0.9350340366363524,1.0,0.0,3.0,1.0,0.0
12235560,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9016648530960084,0.4617029428482055,0.4169914722442627,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9986386895179749,0.6267898678779602,0.593647301197052,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.962976098060608,0.553276538848877,0.3868801295757293,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8386064171791077,0.3704308271408081,0.3531489074230194,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7233779430389404,0.2332069724798202,1.0628421306610107,285.09747314453125,284.95001220703125,300.403076171875,289.2162780761719,298.2129211425781,297.2676696777344,285.09869384765625,1.0,0.6290709376335144,0.4011182487010956,0.4011182487010956,1.0,1.0,-3.3786814212799072,1.019436597824097,2.3592448234558105,0.2553071975708008,0.9029334187507628,0.9029334187507628,0.0,169.71144104003906,178.0,47515.5,0.0,3176.815185546875,1.0,280.3425598144531,283.44677734375,292.1921081542969,295.1961975097656,293.1499938964844,293.1499938964844,280.04998779296875,35847.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775508046150208,1.0,0.0,0.0,3.655133247375488,3.6551613807678223,8.914556133277074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.89111328125,0.0,1712.8607177734375,1895.4371337890625,0.0,4107.39794921875,0.9357477426528932,1.0,0.0,3.0,1.0,0.0
12235620,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8964083194732666,0.4604029655456543,0.4163781702518463,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9947713613510132,0.6259555220603943,0.5934371948242188,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.960320770740509,0.5569509863853455,0.3898117542266845,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8350344896316528,0.3707376420497894,0.3538253903388977,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7203177809715271,0.2333606481552124,1.0649696588516235,284.9357604980469,284.95001220703125,300.4004821777344,289.2008972167969,298.2076416015625,297.2646789550781,284.93463134765625,1.0,0.6315907835960388,0.400138795375824,0.400138795375824,1.0,1.0,-3.384597063064575,1.018684148788452,2.365912914276123,0.2534834444522857,0.9014135599136353,0.9014135599136353,0.0,172.998046875,181.0,48678.515625,0.0,3209.138671875,1.0,280.0579528808594,283.242431640625,292.24041748046875,295.3719177246094,293.1499938964844,293.1499938964844,279.75,35973.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890677332878112,1.0,0.0,0.0,3.6567890644073486,3.6568171977996826,8.922634719965572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.859375,0.0,1715.8846435546875,1895.4371337890625,0.0,4207.03173828125,0.9361968636512756,1.0,0.0,3.0,1.0,0.0
12235680,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8964083194732666,0.4604029655456543,0.4163781702518463,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9947713613510132,0.6259555220603943,0.5934371948242188,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.960320770740509,0.5569509863853455,0.3898117542266845,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8350344896316528,0.3707376420497894,0.3538253903388977,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7203177809715271,0.2333606481552124,1.0649696588516235,284.9357604980469,284.95001220703125,300.4004821777344,289.2008972167969,298.2076416015625,297.2646789550781,284.93463134765625,1.0,0.6315907835960388,0.400138795375824,0.400138795375824,1.0,1.0,-3.384597063064575,1.018684148788452,2.365912914276123,0.2534834444522857,0.9014135599136353,0.9014135599136353,0.0,172.998046875,181.0,48678.515625,0.0,3209.138671875,1.0,280.0579528808594,283.242431640625,292.24041748046875,295.3719177246094,293.1499938964844,293.1499938964844,279.75,35973.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890677332878112,1.0,0.0,0.0,3.6567890644073486,3.6568171977996826,8.922634719965572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.859375,0.0,1715.8846435546875,1895.4371337890625,0.0,4207.03173828125,0.9361968636512756,1.0,0.0,3.0,1.0,0.0
12235740,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.8883218169212341,0.4578715860843658,0.4144958555698395,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9884677529335022,0.623956024646759,0.5919721722602844,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9546635150909424,0.5594784617424011,0.3918434977531433,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.8291999101638794,0.3701045215129852,0.3535948693752289,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.715073823928833,0.2327834516763687,1.063958764076233,284.75201416015625,284.95001220703125,300.3964538574219,289.18634033203125,298.1946716308594,297.2518005371094,284.750732421875,1.0,0.6334394812583923,0.3991593718528747,0.3991593718528747,1.0,1.0,-3.381530284881592,1.0148154497146606,2.3667147159576416,0.2504912912845611,0.8972432017326355,0.8972432017326355,0.0,177.27120971679688,184.0,49751.671875,0.0,3226.89111328125,1.0,279.7580871582031,283.0181884765625,292.236572265625,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,36184.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65074634552002,3.6507747173309326,8.893170502233261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.00439453125,0.0,1709.8621826171875,1895.4371337890625,0.0,4300.0,0.934946835041046,1.0,0.0,3.0,1.0,0.0
12235800,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.8883218169212341,0.4578715860843658,0.4144958555698395,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9884677529335022,0.623956024646759,0.5919721722602844,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9546635150909424,0.5594784617424011,0.3918434977531433,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.8291999101638794,0.3701045215129852,0.3535948693752289,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.715073823928833,0.2327834516763687,1.063958764076233,284.75201416015625,284.95001220703125,300.3964538574219,289.18634033203125,298.1946716308594,297.2518005371094,284.750732421875,1.0,0.6334394812583923,0.3991593718528747,0.3991593718528747,1.0,1.0,-3.381530284881592,1.0148154497146606,2.3667147159576416,0.2504912912845611,0.8972432017326355,0.8972432017326355,0.0,177.27120971679688,184.0,49751.671875,0.0,3226.89111328125,1.0,279.7580871582031,283.0181884765625,292.236572265625,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,36184.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65074634552002,3.6507747173309326,8.893170502233261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.00439453125,0.0,1709.8621826171875,1895.4371337890625,0.0,4300.0,0.934946835041046,1.0,0.0,3.0,1.0,0.0
12235860,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8827140927314758,0.4569234848022461,0.413257896900177,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9837626218795776,0.6233797073364258,0.5910382866859436,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.951471984386444,0.5634617209434509,0.3943224251270294,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8251680135726929,0.3702452480792999,0.3535374104976654,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7111721038818359,0.2326488345861435,1.0629584789276123,284.91326904296875,284.95001220703125,300.39080810546875,289.1726989746094,298.1911315917969,297.2522277832031,284.9144287109375,1.0,0.6350597143173218,0.3983485102653503,0.3983485102653503,1.0,1.0,-3.3806135654449463,1.0121707916259766,2.368443012237549,0.2479657083749771,0.898077130317688,0.898077130317688,0.0,180.4671173095703,187.0,48590.203125,0.0,3243.28955078125,1.0,280.0420227050781,283.2232360839844,292.14190673828125,295.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,36079.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910770654678344,1.0,0.0,0.0,3.647188901901245,3.647217035293579,8.875846901901241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6435546875,0.0,1704.6099853515625,1895.4371337890625,0.0,4224.2412109375,0.9340776801109314,1.0,0.0,3.0,1.0,0.0
12235920,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8827140927314758,0.4569234848022461,0.413257896900177,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9837626218795776,0.6233797073364258,0.5910382866859436,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.951471984386444,0.5634617209434509,0.3943224251270294,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8251680135726929,0.3702452480792999,0.3535374104976654,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7111721038818359,0.2326488345861435,1.0629584789276123,284.91326904296875,284.95001220703125,300.39080810546875,289.1726989746094,298.1911315917969,297.2522277832031,284.9144287109375,1.0,0.6350597143173218,0.3983485102653503,0.3983485102653503,1.0,1.0,-3.3806135654449463,1.0121707916259766,2.368443012237549,0.2479657083749771,0.898077130317688,0.898077130317688,0.0,180.4671173095703,187.0,48590.203125,0.0,3243.28955078125,1.0,280.0420227050781,283.2232360839844,292.14190673828125,295.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,36079.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910770654678344,1.0,0.0,0.0,3.647188901901245,3.647217035293579,8.875846901901241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6435546875,0.0,1704.6099853515625,1895.4371337890625,0.0,4224.2412109375,0.9340776801109314,1.0,0.0,3.0,1.0,0.0
