time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235980,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8808917999267578,0.4573687314987182,0.4134707450866699,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.982222855091095,0.6243676543235779,0.5917181968688965,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9522991180419922,0.568798303604126,0.3978697657585144,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8241816759109497,0.3714419901371002,0.3545044064521789,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7101433277130127,0.2333303838968277,1.0654376745224,285.0972900390625,284.95001220703125,300.38348388671875,289.16015625,298.1961975097656,297.2650146484375,285.09869384765625,1.0,0.6373196840286255,0.3975376486778259,0.3975376486778259,1.0,1.0,-3.3900883197784424,1.0131186246871948,2.376969814300537,0.2467575967311859,0.9015739560127258,0.9015739560127258,0.0,182.28836059570312,190.0,47520.4921875,0.0,3275.406494140625,1.0,280.3415832519531,283.4492492675781,292.1137390136719,295.1029663085937,293.1499938964844,293.1499938964844,280.04998779296875,35880.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786736965179444,1.0,0.0,0.0,3.650923728942871,3.650951862335205,8.894033953765756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3876953125,0.0,1707.8140869140625,1895.4371337890625,0.0,4117.18408203125,0.9348032474517822,1.0,0.0,3.0,1.0,0.0
12236040,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8808917999267578,0.4573687314987182,0.4134707450866699,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.982222855091095,0.6243676543235779,0.5917181968688965,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9522991180419922,0.568798303604126,0.3978697657585144,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8241816759109497,0.3714419901371002,0.3545044064521789,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7101433277130127,0.2333303838968277,1.0654376745224,285.0972900390625,284.95001220703125,300.38348388671875,289.16015625,298.1961975097656,297.2650146484375,285.09869384765625,1.0,0.6373196840286255,0.3975376486778259,0.3975376486778259,1.0,1.0,-3.3900883197784424,1.0131186246871948,2.376969814300537,0.2467575967311859,0.9015739560127258,0.9015739560127258,0.0,182.28836059570312,190.0,47520.4921875,0.0,3275.406494140625,1.0,280.3415832519531,283.4492492675781,292.1137390136719,295.1029663085937,293.1499938964844,293.1499938964844,280.04998779296875,35880.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786736965179444,1.0,0.0,0.0,3.650923728942871,3.650951862335205,8.894033953765756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3876953125,0.0,1707.8140869140625,1895.4371337890625,0.0,4117.18408203125,0.9348032474517822,1.0,0.0,3.0,1.0,0.0
12236100,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8798690438270569,0.4571073055267334,0.4135926067829132,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9813765287399292,0.6244907975196838,0.5921666622161865,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9525802135467528,0.5710330009460449,0.3996713161468506,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8236621022224426,0.3718560338020324,0.3551009595394134,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7096610069274902,0.2335988730192184,1.0672839879989624,284.9791259765625,284.95001220703125,300.379150390625,289.154296875,298.1958312988281,297.267578125,284.9732360839844,1.0,0.6386419534683228,0.3971322178840637,0.3971322178840637,1.0,1.0,-3.395885467529297,1.013944387435913,2.381941080093384,0.2463972121477127,0.900637149810791,0.900637149810791,0.0,183.3515625,190.0,48552.4296875,0.0,3294.828369140625,1.0,280.0987548828125,283.29266357421875,292.1833801269531,295.32745361328125,293.1499938964844,293.1499938964844,280.04998779296875,35933.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98552006483078,1.0,0.0,0.0,3.6523642539978014,3.6523923873901367,8.901054684429255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.50634765625,0.0,1710.017578125,1895.4371337890625,0.0,4176.5185546875,0.9351218938827516,1.0,0.0,3.0,1.0,0.0
12236160,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8773266077041626,0.4563062787055969,0.4131172597408294,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9791648387908936,0.624054491519928,0.5920270681381226,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9512122869491576,0.5727702379226685,0.4010460376739502,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8219538927078247,0.3719126880168915,0.3553524315357208,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.708037793636322,0.2336157709360122,1.068128228187561,284.9383850097656,284.95001220703125,300.37432861328125,289.1487731933594,298.191650390625,297.26513671875,284.9374084472656,1.0,0.6398267149925232,0.3967098593711853,0.3967098593711853,1.0,1.0,-3.398123979568481,1.0134953260421753,2.384628772735596,0.2455681562423706,0.9001171588897705,0.9001171588897705,0.0,185.06434631347656,193.0,48703.4453125,0.0,3309.900390625,1.0,280.05743408203125,283.2474670410156,292.1855773925781,295.3124694824219,293.1499938964844,293.1499938964844,279.75,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899488091468812,1.0,0.0,0.0,3.651980876922608,3.652009248733521,8.8991862412513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.77685546875,0.0,1709.958740234375,1895.4371337890625,0.0,4214.5849609375,0.9351007342338562,1.0,0.0,3.0,1.0,0.0
12236220,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.8704676032066345,0.4538775682449341,0.4113372564315796,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.9727989435195924,0.6221741437911987,0.5907343029975891,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.946435272693634,0.5754494071006775,0.4031920135021209,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8169602155685425,0.3713321089744568,0.3551844358444214,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7031752467155457,0.2331006228923797,1.0674307346343994,284.7568359375,284.95001220703125,300.3631896972656,289.138671875,298.1778259277344,297.25347900390625,284.75555419921875,1.0,0.6417112350463867,0.3958651125431061,0.3958651125431061,1.0,1.0,-3.3959782123565674,1.0103142261505127,2.3856639862060547,0.2430310398340225,0.8960285782814026,0.8960285782814026,0.0,189.2146911621093,196.0,49788.4375,0.0,3329.044189453125,1.0,279.75811767578125,283.02508544921875,292.1929931640625,295.4040832519531,293.1499938964844,293.1499938964844,280.04998779296875,36191.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456856727600098,3.645713806152344,8.868531722328044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3486328125,0.0,1703.5611572265625,1895.4371337890625,0.0,4300.0,0.933784544467926,1.0,0.0,3.0,1.0,0.0
12236280,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.8704676032066345,0.4538775682449341,0.4113372564315796,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.9727989435195924,0.6221741437911987,0.5907343029975891,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.946435272693634,0.5754494071006775,0.4031920135021209,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8169602155685425,0.3713321089744568,0.3551844358444214,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7031752467155457,0.2331006228923797,1.0674307346343994,284.7568359375,284.95001220703125,300.3631896972656,289.138671875,298.1778259277344,297.25347900390625,284.75555419921875,1.0,0.6417112350463867,0.3958651125431061,0.3958651125431061,1.0,1.0,-3.3959782123565674,1.0103142261505127,2.3856639862060547,0.2430310398340225,0.8960285782814026,0.8960285782814026,0.0,189.2146911621093,196.0,49788.4375,0.0,3329.044189453125,1.0,279.75811767578125,283.02508544921875,292.1929931640625,295.4040832519531,293.1499938964844,293.1499938964844,280.04998779296875,36191.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456856727600098,3.645713806152344,8.868531722328044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3486328125,0.0,1703.5611572265625,1895.4371337890625,0.0,4300.0,0.933784544467926,1.0,0.0,3.0,1.0,0.0
12236340,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.865572988986969,0.4529722929000854,0.4101502895355224,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.967904567718506,0.6215599775314331,0.5897942185401917,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9437363743782043,0.5795791745185852,0.4057700335979461,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8132941126823425,0.3714778423309326,0.3551405668258667,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6995088458061218,0.2329884320497512,1.0665675401687622,284.9188232421875,284.95001220703125,300.3500061035156,289.1300048828125,298.1725769042969,297.25469970703125,284.91998291015625,1.0,0.6433610916137695,0.3950203359127044,0.3950203359127044,1.0,1.0,-3.395416498184204,1.0076913833618164,2.387725114822388,0.2404100894927978,0.8969382643699646,0.8969382643699646,0.0,192.41261291503903,199.0,48631.62109375,0.0,3346.318359375,1.0,280.0422668457031,283.2306823730469,292.1017150878906,295.177978515625,293.1499938964844,293.1499938964844,280.3500061035156,36079.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921680688858032,1.0,0.0,0.0,3.642111301422119,3.642139434814453,8.851150710142974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.34228515625,0.0,1698.2508544921875,1895.4371337890625,0.0,4233.5625,0.9329074621200562,1.0,0.0,3.0,1.0,0.0
12236400,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.865572988986969,0.4529722929000854,0.4101502895355224,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.967904567718506,0.6215599775314331,0.5897942185401917,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9437363743782043,0.5795791745185852,0.4057700335979461,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8132941126823425,0.3714778423309326,0.3551405668258667,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6995088458061218,0.2329884320497512,1.0665675401687622,284.9188232421875,284.95001220703125,300.3500061035156,289.1300048828125,298.1725769042969,297.25469970703125,284.91998291015625,1.0,0.6433610916137695,0.3950203359127044,0.3950203359127044,1.0,1.0,-3.395416498184204,1.0076913833618164,2.387725114822388,0.2404100894927978,0.8969382643699646,0.8969382643699646,0.0,192.41261291503903,199.0,48631.62109375,0.0,3346.318359375,1.0,280.0422668457031,283.2306823730469,292.1017150878906,295.177978515625,293.1499938964844,293.1499938964844,280.3500061035156,36079.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921680688858032,1.0,0.0,0.0,3.642111301422119,3.642139434814453,8.851150710142974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.34228515625,0.0,1698.2508544921875,1895.4371337890625,0.0,4233.5625,0.9329074621200562,1.0,0.0,3.0,1.0,0.0
12236460,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8639820218086243,0.453434944152832,0.4103833138942718,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9662690162658693,0.6224486231803894,0.590392529964447,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9447532892227172,0.585063099861145,0.4094191193580627,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8123998641967773,0.3726603984832763,0.3560985624790191,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.6985811591148376,0.2336736917495727,1.069084882736206,285.102783203125,284.95001220703125,300.3355712890625,289.1218566894531,298.17626953125,297.2680969238281,285.1042175292969,1.0,0.6456290483474731,0.394304096698761,0.394304096698761,1.0,1.0,-3.404974937438965,1.0088870525360107,2.396087884902954,0.2393883764743805,0.9005072116851807,0.9005072116851807,0.0,194.2728881835937,202.0,47566.49609375,0.0,3379.26123046875,1.0,280.341552734375,283.4563903808594,292.07635498046875,295.0670166015625,293.1499938964844,293.1499938964844,280.04998779296875,35876.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799177050590516,1.0,0.0,0.0,3.646023988723755,3.646052122116089,8.870178476172441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.3994140625,0.0,1701.631591796875,1895.4371337890625,0.0,4128.00830078125,0.9336684942245485,1.0,0.0,3.0,1.0,0.0
12236520,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8639820218086243,0.453434944152832,0.4103833138942718,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9662690162658693,0.6224486231803894,0.590392529964447,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9447532892227172,0.585063099861145,0.4094191193580627,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8123998641967773,0.3726603984832763,0.3560985624790191,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.6985811591148376,0.2336736917495727,1.069084882736206,285.102783203125,284.95001220703125,300.3355712890625,289.1218566894531,298.17626953125,297.2680969238281,285.1042175292969,1.0,0.6456290483474731,0.394304096698761,0.394304096698761,1.0,1.0,-3.404974937438965,1.0088870525360107,2.396087884902954,0.2393883764743805,0.9005072116851807,0.9005072116851807,0.0,194.2728881835937,202.0,47566.49609375,0.0,3379.26123046875,1.0,280.341552734375,283.4563903808594,292.07635498046875,295.0670166015625,293.1499938964844,293.1499938964844,280.04998779296875,35876.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799177050590516,1.0,0.0,0.0,3.646023988723755,3.646052122116089,8.870178476172441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.3994140625,0.0,1701.631591796875,1895.4371337890625,0.0,4128.00830078125,0.9336684942245485,1.0,0.0,3.0,1.0,0.0
12236580,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.860823392868042,0.4523929059505462,0.4100440442562103,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9630368947982788,0.6220158338546753,0.5905912518501282,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9439231753349304,0.5891295671463013,0.4126686751842499,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8103033900260925,0.3731020390987396,0.3569230139255523,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.696662962436676,0.2339496165513992,1.071752905845642,284.9449768066406,284.95001220703125,300.3209228515625,289.11328125,298.1705017089844,297.26837158203125,284.9439392089844,1.0,0.6481229066848755,0.3935878574848175,0.3935878574848175,1.0,1.0,-3.412928342819214,1.0095175504684448,2.4034106731414795,0.2384355068206787,0.8991411328315735,0.8991411328315735,0.0,197.09469604492188,205.0,48752.45703125,0.0,3414.205322265625,1.0,280.0580139160156,283.2554931640625,292.15020751953125,295.2790222167969,293.1499938964844,293.1499938964844,280.3500061035156,35982.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912732243537904,1.0,0.0,0.0,3.647328615188599,3.6473567485809326,8.876527317625005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.74560546875,0.0,1704.062255859375,1895.4371337890625,0.0,4225.91796875,0.9340207576751708,1.0,0.0,3.0,1.0,0.0
12236640,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.860823392868042,0.4523929059505462,0.4100440442562103,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9630368947982788,0.6220158338546753,0.5905912518501282,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9439231753349304,0.5891295671463013,0.4126686751842499,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8103033900260925,0.3731020390987396,0.3569230139255523,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.696662962436676,0.2339496165513992,1.071752905845642,284.9449768066406,284.95001220703125,300.3209228515625,289.11328125,298.1705017089844,297.26837158203125,284.9439392089844,1.0,0.6481229066848755,0.3935878574848175,0.3935878574848175,1.0,1.0,-3.412928342819214,1.0095175504684448,2.4034106731414795,0.2384355068206787,0.8991411328315735,0.8991411328315735,0.0,197.09469604492188,205.0,48752.45703125,0.0,3414.205322265625,1.0,280.0580139160156,283.2554931640625,292.15020751953125,295.2790222167969,293.1499938964844,293.1499938964844,280.3500061035156,35982.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912732243537904,1.0,0.0,0.0,3.647328615188599,3.6473567485809326,8.876527317625005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.74560546875,0.0,1704.062255859375,1895.4371337890625,0.0,4225.91796875,0.9340207576751708,1.0,0.0,3.0,1.0,0.0
12236700,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.858509361743927,0.452018141746521,0.4095283150672912,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9605652689933776,0.621836245059967,0.5902790427207947,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9426425099372864,0.5913263559341431,0.4140461385250091,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8085629940032959,0.3733191788196563,0.3570706844329834,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.695051908493042,0.234051376581192,1.072188377380371,285.0662536621094,284.95001220703125,300.3134765625,289.1088562011719,298.1681213378906,297.269287109375,285.0723571777344,1.0,0.6492202877998352,0.3932297229766845,0.3932297229766845,1.0,1.0,-3.4142863750457764,1.0089420080184937,2.4053444862365723,0.2375241816043853,0.9010801315307616,0.9010801315307616,0.0,198.8417510986328,205.0,47785.44921875,0.0,3427.57373046875,1.0,280.30108642578125,283.4140930175781,292.085205078125,295.0719299316406,293.1499938964844,293.1499938964844,280.3500061035156,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858151078224182,1.0,0.0,0.0,3.6489858627319336,3.649013996124268,8.884595104063919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.603515625,0.0,1705.559814453125,1895.4371337890625,0.0,4179.0625,0.934396743774414,1.0,0.0,3.0,1.0,0.0
12236760,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8572357892990112,0.4520761966705322,0.4094869196414947,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9591518640518188,0.6220764517784119,0.5904040932655334,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9425616264343262,0.5939486622810364,0.4157886803150177,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8076759576797485,0.3738089799880981,0.3574779033660888,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6942295432090759,0.2343441992998123,1.0733671188354492,285.1090087890625,284.95001220703125,300.3059997558594,289.1043395996094,298.1684265136719,297.274169921875,285.1101379394531,1.0,0.6504350900650024,0.3927920162677765,0.3927920162677765,1.0,1.0,-3.418384790420532,1.0090839862823486,2.409300804138184,0.2366947829723358,0.9026031494140624,0.9026031494140624,0.0,200.11428833007807,208.0,47692.3828125,0.0,3444.6162109375,1.0,280.342529296875,283.46044921875,292.0784606933594,295.0908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35830.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828006625175476,1.0,0.0,0.0,3.652745246887207,3.652773380279541,8.902911758923437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.65380859375,0.0,1709.7239990234375,1895.4371337890625,0.0,4153.0205078125,0.9351827502250672,1.0,0.0,3.0,1.0,0.0
12236820,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8535175323486328,0.4507821500301361,0.4088620245456695,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9550039172172546,0.6212437152862549,0.590169370174408,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9409685730934144,0.5978080034255981,0.4188587963581085,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.80487459897995,0.3739928305149078,0.3580360114574432,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6917191743850708,0.2344174534082412,1.0751159191131592,284.9470520019531,284.95001220703125,300.2908630371094,289.0951232910156,298.15997314453125,297.271484375,284.9459228515625,1.0,0.6527942419052124,0.3919165432453155,0.3919165432453155,1.0,1.0,-3.4238297939300537,1.0083757638931274,2.415454149246216,0.2349303960800171,0.9012308716773988,0.9012308716773988,0.0,203.3282012939453,211.0,48857.90625,0.0,3476.208740234375,1.0,280.0579833984375,283.2557373046875,292.1329040527344,295.2721862792969,293.1499938964844,293.1499938964844,279.75,35955.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993928849697113,1.0,0.0,0.0,3.6550276279449454,3.6550559997558594,8.914041131902195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.02197265625,0.0,1713.534423828125,1895.4371337890625,0.0,4248.57275390625,0.9357770085334778,1.0,0.0,3.0,1.0,0.0
12236880,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8535175323486328,0.4507821500301361,0.4088620245456695,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9550039172172546,0.6212437152862549,0.590169370174408,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9409685730934144,0.5978080034255981,0.4188587963581085,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.80487459897995,0.3739928305149078,0.3580360114574432,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6917191743850708,0.2344174534082412,1.0751159191131592,284.9470520019531,284.95001220703125,300.2908630371094,289.0951232910156,298.15997314453125,297.271484375,284.9459228515625,1.0,0.6527942419052124,0.3919165432453155,0.3919165432453155,1.0,1.0,-3.4238297939300537,1.0083757638931274,2.415454149246216,0.2349303960800171,0.9012308716773988,0.9012308716773988,0.0,203.3282012939453,211.0,48857.90625,0.0,3476.208740234375,1.0,280.0579833984375,283.2557373046875,292.1329040527344,295.2721862792969,293.1499938964844,293.1499938964844,279.75,35955.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993928849697113,1.0,0.0,0.0,3.6550276279449454,3.6550559997558594,8.914041131902195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.02197265625,0.0,1713.534423828125,1895.4371337890625,0.0,4248.57275390625,0.9357770085334778,1.0,0.0,3.0,1.0,0.0
12236940,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8475993275642395,0.4482900500297546,0.4070100784301758,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9481154084205629,0.6190325021743774,0.5885433554649353,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9366649389266968,0.600482165813446,0.4209950268268585,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7999285459518433,0.3732368052005768,0.3576902449131012,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.6872202754020691,0.2337588518857956,1.0737440586090088,284.7632751464844,284.95001220703125,300.2754821777344,289.085693359375,298.1439208984375,297.25860595703125,284.761962890625,1.0,0.6544989347457886,0.391041100025177,0.391041100025177,1.0,1.0,-3.420159339904785,1.0045627355575562,2.4155964851379395,0.2320538461208343,0.8972099423408508,0.8972099423408508,0.0,207.56857299804688,214.0,49934.38671875,0.0,3492.32763671875,1.0,279.75811767578125,283.0312194824219,292.15008544921875,295.36602783203125,293.1499938964844,293.1499938964844,280.04998779296875,36166.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649620294570923,3.649648427963257,8.887685112313193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.08447265625,0.0,1708.315185546875,1895.4371337890625,0.0,4300.0,0.9346739649772644,1.0,0.0,3.0,1.0,0.0
12237000,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8475993275642395,0.4482900500297546,0.4070100784301758,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9481154084205629,0.6190325021743774,0.5885433554649353,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9366649389266968,0.600482165813446,0.4209950268268585,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7999285459518433,0.3732368052005768,0.3576902449131012,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.6872202754020691,0.2337588518857956,1.0737440586090088,284.7632751464844,284.95001220703125,300.2754821777344,289.085693359375,298.1439208984375,297.25860595703125,284.761962890625,1.0,0.6544989347457886,0.391041100025177,0.391041100025177,1.0,1.0,-3.420159339904785,1.0045627355575562,2.4155964851379395,0.2320538461208343,0.8972099423408508,0.8972099423408508,0.0,207.56857299804688,214.0,49934.38671875,0.0,3492.32763671875,1.0,279.75811767578125,283.0312194824219,292.15008544921875,295.36602783203125,293.1499938964844,293.1499938964844,280.04998779296875,36166.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649620294570923,3.649648427963257,8.887685112313193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.08447265625,0.0,1708.315185546875,1895.4371337890625,0.0,4300.0,0.9346739649772644,1.0,0.0,3.0,1.0,0.0
12237060,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8434838652610779,0.4473466277122497,0.4057877659797668,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.943037748336792,0.6181487441062927,0.5873420238494873,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.934479594230652,0.6047077775001526,0.4236205816268921,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7964447736740112,0.3732650578022003,0.3575247824192047,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6839199662208557,0.2335487753152847,1.072399020195007,284.9233093261719,284.95001220703125,300.2599182128906,289.0761108398437,298.1380920410156,297.259521484375,284.9244079589844,1.0,0.6559832096099854,0.3902944922447204,0.3902944922447204,1.0,1.0,-3.4185712337493896,1.001836895942688,2.416734457015991,0.229520782828331,0.8981693983078003,0.8981693983078003,0.0,210.7474365234375,217.0,48763.2890625,0.0,3507.161376953125,1.0,280.0419921875,283.23504638671875,292.0549621582031,295.14093017578125,293.1499938964844,293.1499938964844,280.3500061035156,36062.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947924017906188,1.0,0.0,0.0,3.646677017211914,3.646705150604248,8.87335602328676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.04443359375,0.0,1703.843017578125,1895.4371337890625,0.0,4255.9189453125,0.9339470267295836,1.0,0.0,3.0,1.0,0.0
12237120,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8434838652610779,0.4473466277122497,0.4057877659797668,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.943037748336792,0.6181487441062927,0.5873420238494873,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.934479594230652,0.6047077775001526,0.4236205816268921,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7964447736740112,0.3732650578022003,0.3575247824192047,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6839199662208557,0.2335487753152847,1.072399020195007,284.9233093261719,284.95001220703125,300.2599182128906,289.0761108398437,298.1380920410156,297.259521484375,284.9244079589844,1.0,0.6559832096099854,0.3902944922447204,0.3902944922447204,1.0,1.0,-3.4185712337493896,1.001836895942688,2.416734457015991,0.229520782828331,0.8981693983078003,0.8981693983078003,0.0,210.7474365234375,217.0,48763.2890625,0.0,3507.161376953125,1.0,280.0419921875,283.23504638671875,292.0549621582031,295.14093017578125,293.1499938964844,293.1499938964844,280.3500061035156,36062.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947924017906188,1.0,0.0,0.0,3.646677017211914,3.646705150604248,8.87335602328676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.04443359375,0.0,1703.843017578125,1895.4371337890625,0.0,4255.9189453125,0.9339470267295836,1.0,0.0,3.0,1.0,0.0
12237180,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.84219890832901,0.4477699995040893,0.4059865474700928,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.941357970237732,0.6187818050384521,0.5876999497413635,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9357393383979796,0.6103264689445496,0.427357405424118,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7956595420837402,0.3743575513362884,0.3583934605121612,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6831244826316833,0.2341645807027816,1.0745797157287598,285.10626220703125,284.95001220703125,300.2441101074219,289.0664367675781,298.1414489746094,297.27294921875,285.1076354980469,1.0,0.6581060290336609,0.3895478844642639,0.3895478844642639,1.0,1.0,-3.4273927211761475,1.0026452541351318,2.424747467041016,0.2282484620809555,0.9017789959907532,0.9017789959907532,0.0,212.5709228515625,220.0,47684.89453125,0.0,3538.77392578125,1.0,280.3415832519531,283.4599914550781,292.023681640625,295.0223999023437,293.1499938964844,293.1499938964844,280.04998779296875,35865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830576777458192,1.0,0.0,0.0,3.6509697437286377,3.650997877120972,8.894259053704445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.1337890625,0.0,1707.7579345703125,1895.4371337890625,0.0,4155.2451171875,0.9348024725914,1.0,0.0,3.0,1.0,0.0
12237240,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.84219890832901,0.4477699995040893,0.4059865474700928,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.941357970237732,0.6187818050384521,0.5876999497413635,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9357393383979796,0.6103264689445496,0.427357405424118,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7956595420837402,0.3743575513362884,0.3583934605121612,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6831244826316833,0.2341645807027816,1.0745797157287598,285.10626220703125,284.95001220703125,300.2441101074219,289.0664367675781,298.1414489746094,297.27294921875,285.1076354980469,1.0,0.6581060290336609,0.3895478844642639,0.3895478844642639,1.0,1.0,-3.4273927211761475,1.0026452541351318,2.424747467041016,0.2282484620809555,0.9017789959907532,0.9017789959907532,0.0,212.5709228515625,220.0,47684.89453125,0.0,3538.77392578125,1.0,280.3415832519531,283.4599914550781,292.023681640625,295.0223999023437,293.1499938964844,293.1499938964844,280.04998779296875,35865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830576777458192,1.0,0.0,0.0,3.6509697437286377,3.650997877120972,8.894259053704445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.1337890625,0.0,1707.7579345703125,1895.4371337890625,0.0,4155.2451171875,0.9348024725914,1.0,0.0,3.0,1.0,0.0
12237300,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8414742350578308,0.4475082755088806,0.4061020612716675,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.940449357032776,0.6187253594398499,0.587979793548584,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.936244249343872,0.6126599311828613,0.4292433559894562,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7952555418014526,0.3747171759605407,0.3589412868022918,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6827796101570129,0.2344006896018982,1.0762875080108645,284.9881591796875,284.95001220703125,300.2361755371094,289.06158447265625,298.14013671875,297.2755126953125,284.9823303222656,1.0,0.6593567132949829,0.3891745805740356,0.3891745805740356,1.0,1.0,-3.4328558444976807,1.003393292427063,2.4294626712799072,0.2278546690940857,0.900901734828949,0.900901734828949,0.0,213.6414489746093,220.0,48721.08203125,0.0,3558.066650390625,1.0,280.0987548828125,283.30340576171875,292.0926208496094,295.2459411621094,293.1499938964844,293.1499938964844,280.04998779296875,35918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99000346660614,1.0,0.0,0.0,3.652674913406372,3.652703046798706,8.902568993107707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.77099609375,0.0,1710.2962646484375,1895.4371337890625,0.0,4215.052734375,0.935182809829712,1.0,0.0,3.0,1.0,0.0
12237360,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8396006226539612,0.4467186033725738,0.4056338369846344,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9381341338157654,0.6181147694587708,0.5876762270927429,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9353089332580566,0.6144717931747437,0.430674284696579,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7937943935394287,0.3747174441814422,0.3591413199901581,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6815020442008972,0.2343836277723312,1.0769871473312378,284.9472961425781,284.95001220703125,300.2281494140625,289.0567626953125,298.13507080078125,297.27294921875,284.9462890625,1.0,0.6604686975479126,0.3887861371040344,0.3887861371040344,1.0,1.0,-3.4347379207611084,1.0028846263885498,2.4318532943725586,0.2270174473524093,0.9004404544830322,0.9004404544830322,0.0,215.3597106933593,223.0,48870.890625,0.0,3572.640380859375,1.0,280.05743408203125,283.2579345703125,292.0946350097656,295.2306213378906,293.1499938964844,293.1499938964844,279.75,35974.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944929480552672,1.0,0.0,0.0,3.6525628566741934,3.652590990066528,8.902022727852454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.22900390625,0.0,1710.5784912109375,1895.4371337890625,0.0,4253.373046875,0.9352241158485411,1.0,0.0,3.0,1.0,0.0
12237420,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8344789147377014,0.4443229138851166,0.4038825929164886,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9316415190696716,0.6158927083015442,0.5860638618469238,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9316765069961548,0.6172661185264587,0.4329065978527069,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7894561886787415,0.3740186393260956,0.3588658273220062,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.6776084899902344,0.2337954640388488,1.0759795904159546,284.76568603515625,284.95001220703125,300.2120056152344,289.047119140625,298.1197814941406,297.260986328125,284.7643737792969,1.0,0.6622087359428406,0.3880092203617096,0.3880092203617096,1.0,1.0,-3.4318439960479736,0.9996129870414734,2.4322309494018555,0.2245070040225982,0.8964666128158569,0.8964666128158569,0.0,219.5101928710937,226.0,49955.32421875,0.0,3590.046630859375,1.0,279.75836181640625,283.0354309082031,292.1171569824219,295.33209228515625,293.1499938964844,293.1499938964844,280.04998779296875,36176.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646793127059937,3.646821260452272,8.873921046870237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.751953125,0.0,1704.8399658203125,1895.4371337890625,0.0,4300.0,0.9340304136276244,1.0,0.0,3.0,1.0,0.0
12237480,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8344789147377014,0.4443229138851166,0.4038825929164886,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9316415190696716,0.6158927083015442,0.5860638618469238,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9316765069961548,0.6172661185264587,0.4329065978527069,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7894561886787415,0.3740186393260956,0.3588658273220062,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.6776084899902344,0.2337954640388488,1.0759795904159546,284.76568603515625,284.95001220703125,300.2120056152344,289.047119140625,298.1197814941406,297.260986328125,284.7643737792969,1.0,0.6622087359428406,0.3880092203617096,0.3880092203617096,1.0,1.0,-3.4318439960479736,0.9996129870414734,2.4322309494018555,0.2245070040225982,0.8964666128158569,0.8964666128158569,0.0,219.5101928710937,226.0,49955.32421875,0.0,3590.046630859375,1.0,279.75836181640625,283.0354309082031,292.1171569824219,295.33209228515625,293.1499938964844,293.1499938964844,280.04998779296875,36176.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646793127059937,3.646821260452272,8.873921046870237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.751953125,0.0,1704.8399658203125,1895.4371337890625,0.0,4300.0,0.9340304136276244,1.0,0.0,3.0,1.0,0.0
12237540,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8307968378067017,0.4434172511100769,0.4027052223682403,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9267756938934326,0.6149243116378784,0.5847973823547363,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.929843544960022,0.6216060519218445,0.4356079697608948,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7862966060638428,0.3740541338920593,0.3587159812450409,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6746475100517273,0.2336144298315048,1.0748012065887451,284.92578125,284.95001220703125,300.1956787109375,289.0375671386719,298.1142272949219,297.2625732421875,284.9269104003906,1.0,0.6637189984321594,0.3872323334217071,0.3872323334217071,1.0,1.0,-3.430542469024658,0.9968936443328856,2.4336488246917725,0.221907302737236,0.8974587321281433,0.8974587321281433,0.0,222.698486328125,229.0,48787.609375,0.0,3605.63330078125,1.0,280.0419921875,283.2391967773437,292.020751953125,295.10845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959631562232972,1.0,0.0,0.0,3.643718957901001,3.643747091293335,8.858966111802147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.17431640625,0.0,1700.1640625,1895.4371337890625,0.0,4265.8623046875,0.93326735496521,1.0,0.0,3.0,1.0,0.0
12237600,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8307968378067017,0.4434172511100769,0.4027052223682403,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9267756938934326,0.6149243116378784,0.5847973823547363,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.929843544960022,0.6216060519218445,0.4356079697608948,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7862966060638428,0.3740541338920593,0.3587159812450409,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6746475100517273,0.2336144298315048,1.0748012065887451,284.92578125,284.95001220703125,300.1956787109375,289.0375671386719,298.1142272949219,297.2625732421875,284.9269104003906,1.0,0.6637189984321594,0.3872323334217071,0.3872323334217071,1.0,1.0,-3.430542469024658,0.9968936443328856,2.4336488246917725,0.221907302737236,0.8974587321281433,0.8974587321281433,0.0,222.698486328125,229.0,48787.609375,0.0,3605.63330078125,1.0,280.0419921875,283.2391967773437,292.020751953125,295.10845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959631562232972,1.0,0.0,0.0,3.643718957901001,3.643747091293335,8.858966111802147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.17431640625,0.0,1700.1640625,1895.4371337890625,0.0,4265.8623046875,0.93326735496521,1.0,0.0,3.0,1.0,0.0
12237660,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8296383023262024,0.4438480138778686,0.4029169082641601,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9251219630241394,0.6154364347457886,0.5850499272346497,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9311832785606384,0.6273323893547058,0.4394206404685974,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7855902910232544,0.3751299679279327,0.3595748841762543,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6739492416381836,0.2342376410961151,1.0770416259765625,285.1087646484375,284.95001220703125,300.17919921875,289.0282287597656,298.11798095703125,297.2763977050781,285.1101379394531,1.0,0.6658465266227722,0.3865839838981628,0.3865839838981628,1.0,1.0,-3.439404249191284,0.9979576468467712,2.441446542739868,0.2208708375692367,0.9011017680168152,0.9011017680168152,0.0,224.562240600586,232.0,47709.9296875,0.0,3637.92236328125,1.0,280.341552734375,283.4641418457031,291.9870910644531,294.9873352050781,293.1499938964844,293.1499938964844,280.04998779296875,35865.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845360517501832,1.0,0.0,0.0,3.648016214370728,3.6480443477630615,8.879874258127529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.7373046875,0.0,1704.0491943359375,1895.4371337890625,0.0,4168.0263671875,0.9341205358505248,1.0,0.0,3.0,1.0,0.0
12237720,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8296383023262024,0.4438480138778686,0.4029169082641601,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9251219630241394,0.6154364347457886,0.5850499272346497,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9311832785606384,0.6273323893547058,0.4394206404685974,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7855902910232544,0.3751299679279327,0.3595748841762543,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6739492416381836,0.2342376410961151,1.0770416259765625,285.1087646484375,284.95001220703125,300.17919921875,289.0282287597656,298.11798095703125,297.2763977050781,285.1101379394531,1.0,0.6658465266227722,0.3865839838981628,0.3865839838981628,1.0,1.0,-3.439404249191284,0.9979576468467712,2.441446542739868,0.2208708375692367,0.9011017680168152,0.9011017680168152,0.0,224.562240600586,232.0,47709.9296875,0.0,3637.92236328125,1.0,280.341552734375,283.4641418457031,291.9870910644531,294.9873352050781,293.1499938964844,293.1499938964844,280.04998779296875,35865.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845360517501832,1.0,0.0,0.0,3.648016214370728,3.6480443477630615,8.879874258127529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.7373046875,0.0,1704.0491943359375,1895.4371337890625,0.0,4168.0263671875,0.9341205358505248,1.0,0.0,3.0,1.0,0.0
12237780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8272552490234375,0.4428073465824127,0.4025700092315674,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.922017514705658,0.6146447062492371,0.5849078893661499,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.930899977684021,0.6315280795097351,0.4427809119224548,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7838731408119202,0.3754584789276123,0.3602968454360962,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6724843978881836,0.2344509065151214,1.0794427394866943,284.9506530761719,284.95001220703125,300.1625671386719,289.01910400390625,298.1117248535156,297.2763671875,284.9495849609375,1.0,0.6681931018829346,0.3859356641769409,0.3859356641769409,1.0,1.0,-3.446627855300904,0.9984574913978576,2.4481704235076904,0.2199166268110275,0.8998091220855713,0.8998091220855713,0.0,227.39596557617188,235.0,48896.375,0.0,3672.06982421875,1.0,280.0579833984375,283.26287841796875,292.0569152832031,295.194091796875,293.1499938964844,293.1499938964844,280.3500061035156,35972.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960046410560608,1.0,0.0,0.0,3.649683713912964,3.649711847305298,8.887993772077607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0498046875,0.0,1706.941650390625,1895.4371337890625,0.0,4266.21435546875,0.9345571398735046,1.0,0.0,3.0,1.0,0.0
