time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8272552490234375,0.4428073465824127,0.4025700092315674,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.922017514705658,0.6146447062492371,0.5849078893661499,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.930899977684021,0.6315280795097351,0.4427809119224548,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7838731408119202,0.3754584789276123,0.3602968454360962,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6724843978881836,0.2344509065151214,1.0794427394866943,284.9506530761719,284.95001220703125,300.1625671386719,289.01910400390625,298.1117248535156,297.2763671875,284.9495849609375,1.0,0.6681931018829346,0.3859356641769409,0.3859356641769409,1.0,1.0,-3.446627855300904,0.9984574913978576,2.4481704235076904,0.2199166268110275,0.8998091220855713,0.8998091220855713,0.0,227.39596557617188,235.0,48896.375,0.0,3672.06982421875,1.0,280.0579833984375,283.26287841796875,292.0569152832031,295.194091796875,293.1499938964844,293.1499938964844,280.3500061035156,35972.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960046410560608,1.0,0.0,0.0,3.649683713912964,3.649711847305298,8.887993772077607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0498046875,0.0,1706.941650390625,1895.4371337890625,0.0,4266.21435546875,0.9345571398735046,1.0,0.0,3.0,1.0,0.0
12237900,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8254771828651428,0.4424301981925964,0.402057945728302,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.91971093416214,0.614287793636322,0.5844322443008423,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9300132393836976,0.6338093280792236,0.4442025125026703,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7824304103851318,0.3756200075149536,0.3603918552398681,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6712132096290588,0.2345213145017624,1.0797388553619385,285.0713806152344,284.95001220703125,300.1542053222656,289.0146789550781,298.1092529296875,297.2772827148437,285.0773620605469,1.0,0.6692169308662415,0.3856115043163299,0.3856115043163299,1.0,1.0,-3.44761610031128,0.9978303909301758,2.4497857093811035,0.2190180569887161,0.9017775654792786,0.9017775654792786,0.0,229.1428985595703,235.0,47920.87109375,0.0,3684.76416015625,1.0,280.3011474609375,283.4209289550781,291.9911804199219,294.9855651855469,293.1499938964844,293.1499938964844,280.3500061035156,35895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905271530151368,1.0,0.0,0.0,3.651506185531616,3.65153431892395,8.896872714103665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.92919921875,0.0,1708.655517578125,1895.4371337890625,0.0,4219.53662109375,0.9349716901779176,1.0,0.0,3.0,1.0,0.0
12237960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8245130777359009,0.4424757361412048,0.4020092487335205,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.918395221233368,0.6143454313278198,0.5843889713287354,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9301677942276,0.6365329027175903,0.4460114538669586,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.781722903251648,0.3760554194450378,0.3607482612133026,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.6705841422080994,0.2347842901945114,1.0807840824127195,285.1136169433594,284.95001220703125,300.14581298828125,289.01031494140625,298.1095886230469,297.2823181152344,285.1147155761719,1.0,0.670358419418335,0.3852090537548065,0.3852090537548065,1.0,1.0,-3.4513614177703857,0.9979106187820436,2.4534506797790527,0.2181877493858337,0.903325855731964,0.903325855731964,0.0,230.415283203125,238.0,47824.71484375,0.0,3701.393798828125,1.0,280.3425598144531,283.4668884277344,291.9841003417969,295.00360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35822.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874532222747804,1.0,0.0,0.0,3.655401945114136,3.6554300785064697,8.915866942516004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.81103515625,0.0,1713.0057373046875,1895.4371337890625,0.0,4193.166015625,0.9357903599739076,1.0,0.0,3.0,1.0,0.0
12238020,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8216202855110168,0.4411844313144684,0.4013798534870147,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9146521091461182,0.6131673455238342,0.583825945854187,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9292068481445312,0.6404927968978882,0.4491704404354095,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7794721126556396,0.3761247098445892,0.3612018227577209,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6686277389526367,0.2347960472106933,1.082268476486206,284.95147705078125,284.95001220703125,300.12890625,289.0018920898437,298.1007080078125,297.279296875,284.9503173828125,1.0,0.6725689172744751,0.3844041228294372,0.3844041228294372,1.0,1.0,-3.4560694694519043,0.997086226940155,2.458983421325684,0.2164409160614013,0.90201073884964,0.90201073884964,0.0,233.63235473632807,241.0,48991.296875,0.0,3731.878662109375,1.0,280.0579528808594,283.26190185546875,292.0389709472656,295.1849365234375,293.1499938964844,293.1499938964844,279.75,35947.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984272122383118,1.0,0.0,0.0,3.657962560653688,3.657990694046021,8.928362262849987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.8408203125,0.0,1717.173583984375,1895.4371337890625,0.0,4286.72705078125,0.9364492297172546,1.0,0.0,3.0,1.0,0.0
12238080,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8216202855110168,0.4411844313144684,0.4013798534870147,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9146521091461182,0.6131673455238342,0.583825945854187,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9292068481445312,0.6404927968978882,0.4491704404354095,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7794721126556396,0.3761247098445892,0.3612018227577209,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6686277389526367,0.2347960472106933,1.082268476486206,284.95147705078125,284.95001220703125,300.12890625,289.0018920898437,298.1007080078125,297.279296875,284.9503173828125,1.0,0.6725689172744751,0.3844041228294372,0.3844041228294372,1.0,1.0,-3.4560694694519043,0.997086226940155,2.458983421325684,0.2164409160614013,0.90201073884964,0.90201073884964,0.0,233.63235473632807,241.0,48991.296875,0.0,3731.878662109375,1.0,280.0579528808594,283.26190185546875,292.0389709472656,295.1849365234375,293.1499938964844,293.1499938964844,279.75,35947.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984272122383118,1.0,0.0,0.0,3.657962560653688,3.657990694046021,8.928362262849987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.8408203125,0.0,1717.173583984375,1895.4371337890625,0.0,4286.72705078125,0.9364492297172546,1.0,0.0,3.0,1.0,0.0
12238140,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8168317675590515,0.4387148022651672,0.3995458781719208,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9087515473365784,0.6106351017951965,0.5818954706192017,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9258834719657898,0.6432084441184998,0.4513417184352875,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.7754354476928711,0.3752494156360626,0.3607460856437683,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.665015697479248,0.2340718060731887,1.0806130170822144,284.7674560546875,284.95001220703125,300.1119079589844,288.993896484375,298.0840759277344,297.265869140625,284.7661437988281,1.0,0.6741287708282471,0.383599191904068,0.383599191904068,1.0,1.0,-3.45162320137024,0.9931966066360474,2.4584264755249023,0.2136309593915939,0.8980435729026794,0.8980435729026794,0.0,237.864486694336,244.0,50067.91796875,0.0,3745.94775390625,1.0,279.758056640625,283.0370483398437,292.07452392578125,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36158.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528470516204834,3.652875423431397,8.903408001970092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.05810546875,0.0,1712.3101806640625,1895.4371337890625,0.0,4300.0,0.9354129433631896,1.0,0.0,3.0,1.0,0.0
12238200,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8168317675590515,0.4387148022651672,0.3995458781719208,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9087515473365784,0.6106351017951965,0.5818954706192017,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9258834719657898,0.6432084441184998,0.4513417184352875,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.7754354476928711,0.3752494156360626,0.3607460856437683,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.665015697479248,0.2340718060731887,1.0806130170822144,284.7674560546875,284.95001220703125,300.1119079589844,288.993896484375,298.0840759277344,297.265869140625,284.7661437988281,1.0,0.6741287708282471,0.383599191904068,0.383599191904068,1.0,1.0,-3.45162320137024,0.9931966066360474,2.4584264755249023,0.2136309593915939,0.8980435729026794,0.8980435729026794,0.0,237.864486694336,244.0,50067.91796875,0.0,3745.94775390625,1.0,279.758056640625,283.0370483398437,292.07452392578125,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36158.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528470516204834,3.652875423431397,8.903408001970092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.05810546875,0.0,1712.3101806640625,1895.4371337890625,0.0,4300.0,0.9354129433631896,1.0,0.0,3.0,1.0,0.0
12238260,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8133976459503174,0.437759131193161,0.3983243703842163,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9046069979667664,0.6094194650650024,0.5803901553153992,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.924378216266632,0.6475657224655151,0.4540382921695709,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7725841403007507,0.3751645088195801,0.360473483800888,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6623440384864807,0.2338005155324936,1.07899010181427,284.9266052246094,284.95001220703125,300.09478759765625,288.98638916015625,298.0782165527344,297.26690673828125,284.9277038574219,1.0,0.6754765510559082,0.3829247057437897,0.3829247057437897,1.0,1.0,-3.449292659759521,0.9904059171676636,2.4588866233825684,0.2111665308475494,0.899042546749115,0.899042546749115,0.0,241.0277709960937,247.0,48886.72265625,0.0,3758.896484375,1.0,280.0419921875,283.2400817871094,291.9769897460937,295.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36055.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978931546211244,1.0,0.0,0.0,3.650146722793579,3.650174856185913,8.890249318938004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.09619140625,0.0,1708.1488037109375,1895.4371337890625,0.0,4282.2119140625,0.934743344783783,1.0,0.0,3.0,1.0,0.0
12238320,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8133976459503174,0.437759131193161,0.3983243703842163,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9046069979667664,0.6094194650650024,0.5803901553153992,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.924378216266632,0.6475657224655151,0.4540382921695709,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7725841403007507,0.3751645088195801,0.360473483800888,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6623440384864807,0.2338005155324936,1.07899010181427,284.9266052246094,284.95001220703125,300.09478759765625,288.98638916015625,298.0782165527344,297.26690673828125,284.9277038574219,1.0,0.6754765510559082,0.3829247057437897,0.3829247057437897,1.0,1.0,-3.449292659759521,0.9904059171676636,2.4588866233825684,0.2111665308475494,0.899042546749115,0.899042546749115,0.0,241.0277709960937,247.0,48886.72265625,0.0,3758.896484375,1.0,280.0419921875,283.2400817871094,291.9769897460937,295.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,36055.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978931546211244,1.0,0.0,0.0,3.650146722793579,3.650174856185913,8.890249318938004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.09619140625,0.0,1708.1488037109375,1895.4371337890625,0.0,4282.2119140625,0.934743344783783,1.0,0.0,3.0,1.0,0.0
12238380,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8125588893890381,0.4378805458545685,0.3982625007629394,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9035575985908508,0.6094565391540527,0.5802268385887146,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9248825907707214,0.6507050395011902,0.456059455871582,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7720081210136414,0.3756182491779327,0.3607727587223053,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6617788672447205,0.2340298742055893,1.0795977115631104,285.0732727050781,284.95001220703125,300.0851745605469,288.9824523925781,298.0794677734375,297.27362060546875,285.0785827636719,1.0,0.6764860153198242,0.3825470209121704,0.3825470209121704,1.0,1.0,-3.4525365829467773,0.9903664588928224,2.462170124053955,0.2103121429681778,0.9013562202453612,0.9013562202453612,0.0,242.1664276123047,247.0,47855.28515625,0.0,3773.593017578125,1.0,280.3086242675781,283.42626953125,291.9289855957031,294.90435791015625,293.1499938964844,293.1499938964844,280.3500061035156,35932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989634931087494,1.0,0.0,0.0,3.651698112487793,3.651726484298706,8.897808356778114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.9013671875,0.0,1709.171142578125,1895.4371337890625,0.0,4211.89501953125,0.9350442290306092,1.0,0.0,3.0,1.0,0.0
12238440,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8123395442962646,0.4381448924541473,0.3984946012496948,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9032228589057922,0.609706699848175,0.5804279446601868,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.925811231136322,0.6533485651016235,0.4578839838504791,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7719765901565552,0.3761481642723083,0.3612402975559234,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6617373824119568,0.2343634366989135,1.0809309482574463,285.1090393066406,284.95001220703125,300.0775756835937,288.9794921875,298.0816955566406,297.2805480957031,285.1103820800781,1.0,0.6774634122848511,0.3822502493858337,0.3822502493858337,1.0,1.0,-3.457414627075196,0.9911088347434998,2.466305732727051,0.2099151462316513,0.902685821056366,0.902685821056366,0.0,242.85104370117188,250.0,47800.44140625,0.0,3789.660888671875,1.0,280.34161376953125,283.4644775390625,291.9405212402344,294.9462280273437,293.1499938964844,293.1499938964844,280.04998779296875,35860.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986839234828949,1.0,0.0,0.0,3.6546149253845215,3.654643058776856,8.912027738006145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7001953125,0.0,1712.3060302734375,1895.4371337890625,0.0,4187.88330078125,0.9356409907341005,1.0,0.0,3.0,1.0,0.0
12238500,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8117374181747437,0.4378744661808014,0.398596704006195,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.902498424053192,0.6094852685928345,0.5805491805076599,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9264103770256042,0.6557164192199707,0.4598113894462585,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7716731429100037,0.3764509856700897,0.3617369532585144,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6614953279495239,0.2345737367868423,1.082528591156006,284.990966796875,284.95001220703125,300.0689392089844,288.97625732421875,298.0802307128906,297.28289794921875,284.9851989746094,1.0,0.6786438226699829,0.3819130063056946,0.3819130063056946,1.0,1.0,-3.46252703666687,0.9917992353439332,2.4707279205322266,0.2095296084880828,0.9018269777297974,0.9018269777297974,0.0,243.92697143554688,250.0,48840.89453125,0.0,3808.65283203125,1.0,280.0986633300781,283.307861328125,292.00885009765625,295.1685485839844,293.1499938964844,293.1499938964844,280.04998779296875,35913.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938236474990844,1.0,0.0,0.0,3.6563994884490967,3.656427621841431,8.920733876038867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.43115234375,0.0,1714.94921875,1895.4371337890625,0.0,4247.67724609375,0.9360400438308716,1.0,0.0,3.0,1.0,0.0
12238560,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8101134300231934,0.4370871186256408,0.3981276452541351,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9007253050804138,0.6087208390235901,0.580098032951355,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9257550239562988,0.6575356721878052,0.4612528085708618,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7704942226409912,0.3763928711414337,0.3618834614753723,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6604950428009033,0.2345297932624817,1.0831139087677002,284.9501953125,284.95001220703125,300.0602722167969,288.97320556640625,298.0749206542969,297.280029296875,284.9491882324219,1.0,0.6796848773956299,0.3815598785877228,0.3815598785877228,1.0,1.0,-3.4640414714813232,0.991244375705719,2.472797155380249,0.2087160348892212,0.9013861417770386,0.9013861417770386,0.0,245.6485137939453,253.0,48989.85546875,0.0,3822.585693359375,1.0,280.0574035644531,283.2623596191406,292.0113830566406,295.1531982421875,293.1499938964844,293.1499938964844,279.75,35969.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982717633247375,1.0,0.0,0.0,3.656381130218506,3.65640926361084,8.920644063437067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.46240234375,0.0,1715.347412109375,1895.4371337890625,0.0,4285.4130859375,0.9361025094985962,1.0,0.0,3.0,1.0,0.0
12238620,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8054924011230469,0.4347083568572998,0.3963885009288788,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8958009481430054,0.6062130928039551,0.5782120227813721,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9229163527488708,0.6603057384490967,0.4634747803211212,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.7669468522071838,0.3755741715431213,0.361497014760971,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6573776006698608,0.2338849604129791,1.0818616151809692,284.7684020996094,284.95001220703125,300.0429077148437,288.96759033203125,298.0590515136719,297.267333984375,284.7671203613281,1.0,0.6812856197357178,0.3808536529541015,0.3808536529541015,1.0,1.0,-3.460392713546753,0.9879101514816284,2.472482442855835,0.2062864750623703,0.8974491953849792,0.8974491953849792,0.0,249.7940673828125,256.0,50077.48046875,0.0,3838.043212890625,1.0,279.758056640625,283.0394287109375,292.0513916015625,295.2691345214844,293.1499938964844,293.1499938964844,280.04998779296875,36170.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508266925811768,3.650854825973511,8.893561584955023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.53857421875,0.0,1709.859375,1895.4371337890625,0.0,4300.0,0.9349563717842102,1.0,0.0,3.0,1.0,0.0
12238680,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8054924011230469,0.4347083568572998,0.3963885009288788,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8958009481430054,0.6062130928039551,0.5782120227813721,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9229163527488708,0.6603057384490967,0.4634747803211212,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.7669468522071838,0.3755741715431213,0.361497014760971,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6573776006698608,0.2338849604129791,1.0818616151809692,284.7684020996094,284.95001220703125,300.0429077148437,288.96759033203125,298.0590515136719,297.267333984375,284.7671203613281,1.0,0.6812856197357178,0.3808536529541015,0.3808536529541015,1.0,1.0,-3.460392713546753,0.9879101514816284,2.472482442855835,0.2062864750623703,0.8974491953849792,0.8974491953849792,0.0,249.7940673828125,256.0,50077.48046875,0.0,3838.043212890625,1.0,279.758056640625,283.0394287109375,292.0513916015625,295.2691345214844,293.1499938964844,293.1499938964844,280.04998779296875,36170.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508266925811768,3.650854825973511,8.893561584955023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.53857421875,0.0,1709.859375,1895.4371337890625,0.0,4300.0,0.9349563717842102,1.0,0.0,3.0,1.0,0.0
12238740,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8020700216293335,0.4337837398052215,0.3952064216136932,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8920803666114807,0.6049478650093079,0.5766749382019043,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.921629011631012,0.664707601070404,0.4661997258663177,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7643513083457947,0.3754933476448059,0.3612380623817444,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6549842357635498,0.2336502522230148,1.0804424285888672,284.9283142089844,284.95001220703125,300.0254821777344,288.9627685546875,298.0534362792969,297.2688293457031,284.929443359375,1.0,0.6826640963554382,0.3801474273204803,0.3801474273204803,1.0,1.0,-3.458367347717285,0.9851307272911072,2.473236560821533,0.2037605345249176,0.898475706577301,0.898475706577301,0.0,252.9696044921875,259.0,48901.70703125,0.0,3851.79931640625,1.0,280.0420227050781,283.2430419921875,291.95562744140625,295.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,36061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983420968055724,1.0,0.0,0.0,3.647923469543457,3.647951602935791,8.879422921381774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.48046875,0.0,1705.39794921875,1895.4371337890625,0.0,4286.0078125,0.934234619140625,1.0,0.0,3.0,1.0,0.0
12238800,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8020700216293335,0.4337837398052215,0.3952064216136932,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8920803666114807,0.6049478650093079,0.5766749382019043,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.921629011631012,0.664707601070404,0.4661997258663177,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7643513083457947,0.3754933476448059,0.3612380623817444,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6549842357635498,0.2336502522230148,1.0804424285888672,284.9283142089844,284.95001220703125,300.0254821777344,288.9627685546875,298.0534362792969,297.2688293457031,284.929443359375,1.0,0.6826640963554382,0.3801474273204803,0.3801474273204803,1.0,1.0,-3.458367347717285,0.9851307272911072,2.473236560821533,0.2037605345249176,0.898475706577301,0.898475706577301,0.0,252.9696044921875,259.0,48901.70703125,0.0,3851.79931640625,1.0,280.0420227050781,283.2430419921875,291.95562744140625,295.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,36061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983420968055724,1.0,0.0,0.0,3.647923469543457,3.647951602935791,8.879422921381774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.48046875,0.0,1705.39794921875,1895.4371337890625,0.0,4286.0078125,0.934234619140625,1.0,0.0,3.0,1.0,0.0
12238860,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8010214567184448,0.4341729879379272,0.3953858911991119,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8907564282417297,0.6051524877548218,0.576642632484436,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9230629801750184,0.6705293655395508,0.4700739085674286,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.763796329498291,0.3764568269252777,0.3619920313358307,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6544562578201294,0.2342276573181152,1.0824755430221558,285.1111145019531,284.95001220703125,300.00799560546875,288.9587707519531,298.05731201171875,297.2826843261719,285.11248779296875,1.0,0.6846597194671631,0.3795706331729889,0.3795706331729889,1.0,1.0,-3.466546058654785,0.9861053824424744,2.480440616607666,0.202756717801094,0.9021490812301636,0.9021490812301636,0.0,254.8339233398437,262.0,47819.42578125,0.0,3883.23046875,1.0,280.3415832519531,283.4676208496094,291.9204406738281,294.9264831542969,293.1499938964844,293.1499938964844,280.04998779296875,35862.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874016642570496,1.0,0.0,0.0,3.652346134185791,3.652374267578125,8.900966008695832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.9755859375,0.0,1709.4608154296875,1895.4371337890625,0.0,4192.72216796875,0.9351181387901306,1.0,0.0,3.0,1.0,0.0
12238920,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8010214567184448,0.4341729879379272,0.3953858911991119,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8907564282417297,0.6051524877548218,0.576642632484436,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9230629801750184,0.6705293655395508,0.4700739085674286,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.763796329498291,0.3764568269252777,0.3619920313358307,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6544562578201294,0.2342276573181152,1.0824755430221558,285.1111145019531,284.95001220703125,300.00799560546875,288.9587707519531,298.05731201171875,297.2826843261719,285.11248779296875,1.0,0.6846597194671631,0.3795706331729889,0.3795706331729889,1.0,1.0,-3.466546058654785,0.9861053824424744,2.480440616607666,0.202756717801094,0.9021490812301636,0.9021490812301636,0.0,254.8339233398437,262.0,47819.42578125,0.0,3883.23046875,1.0,280.3415832519531,283.4676208496094,291.9204406738281,294.9264831542969,293.1499938964844,293.1499938964844,280.04998779296875,35862.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874016642570496,1.0,0.0,0.0,3.652346134185791,3.652374267578125,8.900966008695832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.9755859375,0.0,1709.4608154296875,1895.4371337890625,0.0,4192.72216796875,0.9351181387901306,1.0,0.0,3.0,1.0,0.0
12238980,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7988108396530151,0.4331212639808655,0.3950209021568298,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8883635401725769,0.6040852665901184,0.5762335658073425,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9230602979660034,0.6746953725814819,0.4734370112419128,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7624202966690063,0.3766670823097229,0.3626061379909515,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.653335452079773,0.2343953102827072,1.0846832990646362,284.9533996582031,284.95001220703125,299.990478515625,288.95562744140625,298.0506591796875,297.2819519042969,284.95233154296875,1.0,0.6868692636489868,0.3789938390254974,0.3789938390254974,1.0,1.0,-3.4730682373046875,0.9865211844444276,2.4865472316741943,0.2018456757068634,0.9008947610855104,0.9008947610855104,0.0,257.6759948730469,265.0,49011.70703125,0.0,3916.407470703125,1.0,280.0579528808594,283.2664489746094,291.99322509765625,295.1354675292969,293.1499938964844,293.1499938964844,279.75,35968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987741112709044,1.0,0.0,0.0,3.6541574001312256,3.65418553352356,8.90979606538167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5419921875,0.0,1712.5338134765625,1895.4371337890625,0.0,4289.6572265625,0.935587465763092,1.0,0.0,3.0,1.0,0.0
12239040,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7988108396530151,0.4331212639808655,0.3950209021568298,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8883635401725769,0.6040852665901184,0.5762335658073425,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9230602979660034,0.6746953725814819,0.4734370112419128,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7624202966690063,0.3766670823097229,0.3626061379909515,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.653335452079773,0.2343953102827072,1.0846832990646362,284.9533996582031,284.95001220703125,299.990478515625,288.95562744140625,298.0506591796875,297.2819519042969,284.95233154296875,1.0,0.6868692636489868,0.3789938390254974,0.3789938390254974,1.0,1.0,-3.4730682373046875,0.9865211844444276,2.4865472316741943,0.2018456757068634,0.9008947610855104,0.9008947610855104,0.0,257.6759948730469,265.0,49011.70703125,0.0,3916.407470703125,1.0,280.0579528808594,283.2664489746094,291.99322509765625,295.1354675292969,293.1499938964844,293.1499938964844,279.75,35968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987741112709044,1.0,0.0,0.0,3.6541574001312256,3.65418553352356,8.90979606538167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5419921875,0.0,1712.5338134765625,1895.4371337890625,0.0,4289.6572265625,0.935587465763092,1.0,0.0,3.0,1.0,0.0
12239100,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7968211770057678,0.4320513904094696,0.3943208754062652,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8862818479537964,0.6029426455497742,0.5754522681236267,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9220277070999146,0.6761784553527832,0.4746760129928589,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7609861493110657,0.3763486444950104,0.3625316023826599,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6521056294441223,0.234163612127304,1.084539532661438,284.8175354003906,284.95001220703125,299.981689453125,288.9544372558594,298.04351806640625,297.2765197753906,284.81103515625,1.0,0.6877625584602356,0.3787054419517517,0.3787054419517517,1.0,1.0,-3.472520112991333,0.985468327999115,2.487051725387573,0.2009588778018951,0.8986873626708984,0.8986873626708984,0.0,259.63232421875,265.0,50020.7734375,0.0,3926.63037109375,1.0,279.80126953125,283.0923156738281,292.0363464355469,295.29541015625,293.1499938964844,293.1499938964844,279.75,36077.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652534484863281,3.6525628566741934,8.901884598344623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.9482421875,0.0,1711.307861328125,1895.4371337890625,0.0,4300.0,0.9352542161941528,1.0,0.0,3.0,1.0,0.0
12239160,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7943565845489502,0.4307590126991272,0.3933030664920807,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8837221264839172,0.6015125513076782,0.5742905139923096,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9204497933387756,0.6774188280105591,0.4756365716457367,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.7591399550437927,0.3758115470409393,0.3621900975704193,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6504865884780884,0.2337467819452285,1.0834330320358276,284.7712707519531,284.95001220703125,299.972900390625,288.9534606933594,298.03472900390625,297.2690124511719,284.7700500488281,1.0,0.6884483098983765,0.3783435821533203,0.3783435821533203,1.0,1.0,-3.4693164825439453,0.983331561088562,2.485985040664673,0.1995674818754196,0.8969956040382385,0.8969956040382385,0.0,261.83526611328125,268.0,50106.62109375,0.0,3931.635009765625,1.0,279.7578430175781,283.0429382324219,292.0389404296875,295.2566223144531,293.1499938964844,293.1499938964844,280.04998779296875,36168.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486737728118896,3.648701906204224,8.88307567947777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8466796875,0.0,1707.141357421875,1895.4371337890625,0.0,4300.0,0.934459388256073,1.0,0.0,3.0,1.0,0.0
12239220,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7911034226417542,0.4298295974731445,0.3921186327934265,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8801905512809753,0.6001695394515991,0.5726816058158875,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9192848801612854,0.6818016171455383,0.478337824344635,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7567178606987,0.3756884932518005,0.3618910908699035,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.6482763886451721,0.2335030287504196,1.0819759368896484,284.9314880371094,284.95001220703125,299.955322265625,288.9523010253906,298.0290222167969,297.2703857421875,284.9326171875,1.0,0.6897972226142883,0.3776198625564575,0.3776198625564575,1.0,1.0,-3.467079401016236,0.98042231798172,2.48665714263916,0.1969405561685562,0.8980669379234314,0.8980669379234314,0.0,265.0289001464844,271.0,48931.45703125,0.0,3944.951416015625,1.0,280.0419921875,283.2466735839844,291.9459228515625,295.0416259765625,293.1499938964844,293.1499938964844,280.3500061035156,36057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99852192401886,1.0,0.0,0.0,3.64591646194458,3.645944595336914,8.869654948284733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.69580078125,0.0,1702.8531494140625,1895.4371337890625,0.0,4287.52734375,0.9337685704231262,1.0,0.0,3.0,1.0,0.0
12239280,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7911034226417542,0.4298295974731445,0.3921186327934265,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8801905512809753,0.6001695394515991,0.5726816058158875,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9192848801612854,0.6818016171455383,0.478337824344635,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7567178606987,0.3756884932518005,0.3618910908699035,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.6482763886451721,0.2335030287504196,1.0819759368896484,284.9314880371094,284.95001220703125,299.955322265625,288.9523010253906,298.0290222167969,297.2703857421875,284.9326171875,1.0,0.6897972226142883,0.3776198625564575,0.3776198625564575,1.0,1.0,-3.467079401016236,0.98042231798172,2.48665714263916,0.1969405561685562,0.8980669379234314,0.8980669379234314,0.0,265.0289001464844,271.0,48931.45703125,0.0,3944.951416015625,1.0,280.0419921875,283.2466735839844,291.9459228515625,295.0416259765625,293.1499938964844,293.1499938964844,280.3500061035156,36057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99852192401886,1.0,0.0,0.0,3.64591646194458,3.645944595336914,8.869654948284733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.69580078125,0.0,1702.8531494140625,1895.4371337890625,0.0,4287.52734375,0.9337685704231262,1.0,0.0,3.0,1.0,0.0
12239340,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7901186347007751,0.4302051663398742,0.392288476228714,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8789186477661133,0.6002908945083618,0.5725734829902649,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9207047820091248,0.6876140236854553,0.4822063744068146,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.756202757358551,0.3766094446182251,0.3626063168048858,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.6478031873703003,0.2340721040964126,1.083975076675415,285.1144104003906,284.95001220703125,299.937744140625,288.95220947265625,298.0325927734375,297.2841491699219,285.11578369140625,1.0,0.6917577385902405,0.3768961131572723,0.3768961131572723,1.0,1.0,-3.475061416625977,0.980876088142395,2.494185209274292,0.1954498589038849,0.9017850756645204,0.9017850756645204,0.0,266.9059753417969,274.0,47851.14453125,0.0,3976.24755859375,1.0,280.3415832519531,283.4712219238281,291.9136657714844,294.920654296875,293.1499938964844,293.1499938964844,280.04998779296875,35857.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987529754638672,1.0,0.0,0.0,3.650509834289551,3.6505379676818848,8.892017717698764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7958984375,0.0,1707.117919921875,1895.4371337890625,0.0,4193.82373046875,0.934690535068512,1.0,0.0,3.0,1.0,0.0
12239400,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7901186347007751,0.4302051663398742,0.392288476228714,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8789186477661133,0.6002908945083618,0.5725734829902649,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9207047820091248,0.6876140236854553,0.4822063744068146,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.756202757358551,0.3766094446182251,0.3626063168048858,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.6478031873703003,0.2340721040964126,1.083975076675415,285.1144104003906,284.95001220703125,299.937744140625,288.95220947265625,298.0325927734375,297.2841491699219,285.11578369140625,1.0,0.6917577385902405,0.3768961131572723,0.3768961131572723,1.0,1.0,-3.475061416625977,0.980876088142395,2.494185209274292,0.1954498589038849,0.9017850756645204,0.9017850756645204,0.0,266.9059753417969,274.0,47851.14453125,0.0,3976.24755859375,1.0,280.3415832519531,283.4712219238281,291.9136657714844,294.920654296875,293.1499938964844,293.1499938964844,280.04998779296875,35857.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987529754638672,1.0,0.0,0.0,3.650509834289551,3.6505379676818848,8.892017717698764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7958984375,0.0,1707.117919921875,1895.4371337890625,0.0,4193.82373046875,0.934690535068512,1.0,0.0,3.0,1.0,0.0
12239460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7880237102508545,0.4291413426399231,0.3919134438037872,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8766443729400635,0.5991400480270386,0.5720874071121216,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9207107424736024,0.6916343569755554,0.4854971766471863,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.754920244216919,0.3767650723457336,0.3631742298603058,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6467866897583008,0.234229564666748,1.0861479043960571,284.9570617675781,284.95001220703125,299.920166015625,288.9532775878906,298.0253295898437,297.2826232910156,284.9560241699219,1.0,0.6939220428466797,0.3763171136379242,0.3763171136379242,1.0,1.0,-3.481294631958008,0.9811537265777588,2.500140905380249,0.1944652497768402,0.9005829691886902,0.9005829691886902,0.0,269.7694702148437,277.0,49046.953125,0.0,4009.061279296875,1.0,280.0579528808594,283.27020263671875,291.9902648925781,295.1335144042969,293.1499938964844,293.1499938964844,279.75,35962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987752437591552,1.0,0.0,0.0,3.65251088142395,3.652539014816284,8.901768637770147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.7978515625,0.0,1710.423095703125,1895.4371337890625,0.0,4289.66748046875,0.9352033138275146,1.0,0.0,3.0,1.0,0.0
12239520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7880237102508545,0.4291413426399231,0.3919134438037872,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8766443729400635,0.5991400480270386,0.5720874071121216,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9207107424736024,0.6916343569755554,0.4854971766471863,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.754920244216919,0.3767650723457336,0.3631742298603058,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6467866897583008,0.234229564666748,1.0861479043960571,284.9570617675781,284.95001220703125,299.920166015625,288.9532775878906,298.0253295898437,297.2826232910156,284.9560241699219,1.0,0.6939220428466797,0.3763171136379242,0.3763171136379242,1.0,1.0,-3.481294631958008,0.9811537265777588,2.500140905380249,0.1944652497768402,0.9005829691886902,0.9005829691886902,0.0,269.7694702148437,277.0,49046.953125,0.0,4009.061279296875,1.0,280.0579528808594,283.27020263671875,291.9902648925781,295.1335144042969,293.1499938964844,293.1499938964844,279.75,35962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987752437591552,1.0,0.0,0.0,3.65251088142395,3.652539014816284,8.901768637770147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.7978515625,0.0,1710.423095703125,1895.4371337890625,0.0,4289.66748046875,0.9352033138275146,1.0,0.0,3.0,1.0,0.0
12239580,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.78549724817276,0.4276864528656006,0.3909404575824737,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.874019205570221,0.5975381135940552,0.5709577202796936,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9193120002746582,0.6933088302612305,0.4869337677955627,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.7531129717826843,0.3762543797492981,0.3629876673221588,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6452534794807434,0.2338760048151016,1.0857419967651367,284.8004150390625,284.95001220703125,299.9089050292969,288.9545593261719,298.01519775390625,297.2742004394531,284.7962951660156,1.0,0.6949916481971741,0.3759465217590332,0.3759465217590332,1.0,1.0,-3.4797887802124023,0.9795322418212892,2.5002565383911133,0.1932472586631775,0.8978617191314697,0.8978617191314697,0.0,272.3507995605469,277.0,50113.234375,0.0,4020.571533203125,1.0,279.78076171875,283.0732116699219,292.0406799316406,295.2869873046875,293.1499938964844,293.1499938964844,279.75,36106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649948358535767,3.64997673034668,8.889283549251559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.2939453125,0.0,1708.2786865234375,1895.4371337890625,0.0,4300.0,0.9346901178359984,1.0,0.0,3.0,1.0,0.0
12239640,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7837837934494019,0.4267646968364715,0.3901810646057129,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.872251033782959,0.5964846611022949,0.5700644254684448,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.9181891083717346,0.6941396594047546,0.4875507056713104,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.7518419623374939,0.3758427798748016,0.3626973330974579,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6441475749015808,0.2335650473833084,1.0848346948623655,284.7754211425781,284.95001220703125,299.9025573730469,288.9555053710937,298.0087890625,297.2685852050781,284.7741394042969,1.0,0.6954445242881775,0.3757380843162536,0.3757380843162536,1.0,1.0,-3.477104663848877,0.9780181646347046,2.499086380004883,0.1923436224460601,0.8967395424842834,0.8967395424842834,0.0,273.95330810546875,280.0,50142.78125,0.0,4023.260986328125,1.0,279.75811767578125,283.0469665527344,292.0395812988281,295.2588806152344,293.1499938964844,293.1499938964844,280.04998779296875,36162.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647239446640015,3.6472675800323486,8.876093033904908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.55615234375,0.0,1705.294677734375,1895.4371337890625,0.0,4300.0,0.9341223239898682,1.0,0.0,3.0,1.0,0.0
