time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239700,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7817662358283997,0.4260293543338775,0.3892982900142669,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8701292276382446,0.5955123901367188,0.568946123123169,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9170696139335632,0.6959499716758728,0.4885765612125397,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7503320574760437,0.3755668401718139,0.3623421788215637,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6428027749061584,0.2333059310913086,1.0835604667663574,284.8940734863281,284.95001220703125,299.893798828125,288.95709228515625,298.0035400390625,297.2656555175781,284.8998718261719,1.0,0.6960198879241943,0.3754485845565796,0.3754485845565796,1.0,1.0,-3.4739649295806885,0.9761149883270264,2.497850179672241,0.1910451799631118,0.8975051045417786,0.8975051045417786,0.0,275.8754272460937,280.0,49107.73046875,0.0,4026.69384765625,1.0,280.0010681152344,283.2041931152344,291.9692077636719,295.0433044433594,293.1499938964844,293.1499938964844,280.04998779296875,36108.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645029783248901,3.6450579166412354,8.865341669661575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.83349609375,0.0,1702.1243896484375,1895.4371337890625,0.0,4300.0,0.9336273074150084,1.0,0.0,3.0,1.0,0.0
12239760,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7806905508041382,0.4258031547069549,0.3889747858047485,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8689066171646118,0.595060408115387,0.5683843493461609,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9170483350753784,0.6983324885368347,0.490114688873291,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7495574355125427,0.375648558139801,0.3623344004154205,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6420903205871582,0.2333034574985504,1.0833077430725098,284.9356994628906,284.95001220703125,299.885009765625,288.9590148925781,298.0027770996094,297.2689208984375,284.936767578125,1.0,0.6967329978942871,0.375162273645401,0.375162273645401,1.0,1.0,-3.4744296073913574,0.9754049181938172,2.4990248680114746,0.1901230216026306,0.8978602290153503,0.8978602290153503,0.0,277.15802001953125,283.0,48965.87109375,0.0,4035.5,1.0,280.0425109863281,283.2507019042969,291.95068359375,295.04742431640625,293.1499938964844,293.1499938964844,280.3500061035156,36051.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982289671897888,1.0,0.0,0.0,3.64467716217041,3.644705295562744,8.863626135280356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.45751953125,0.0,1701.25390625,1895.4371337890625,0.0,4285.05126953125,0.9334775805473328,1.0,0.0,3.0,1.0,0.0
12239820,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7797549366950989,0.4261443316936493,0.3891177475452423,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8676761388778687,0.5950796008110046,0.5681862831115723,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9183692336082458,0.703982949256897,0.4938691556453705,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7490572333335876,0.376499742269516,0.3629860281944275,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.6416560411453247,0.2338566780090332,1.0852419137954712,285.1181945800781,284.95001220703125,299.86749267578125,288.9638366699219,298.00640869140625,297.2821960449219,285.1195678710937,1.0,0.6986274123191833,0.3745896518230438,0.3745896518230438,1.0,1.0,-3.4819793701171875,0.9761500358581544,2.505829334259033,0.1890389770269394,0.901624321937561,0.901624321937561,0.0,279.0424499511719,286.0,47888.6640625,0.0,4065.991455078125,1.0,280.3415832519531,283.4745788574219,291.924072265625,294.9320373535156,293.1499938964844,293.1499938964844,280.04998779296875,35851.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870131611824036,1.0,0.0,0.0,3.64948296546936,3.6495110988616943,8.887016065273201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.59423828125,0.0,1705.783935546875,1895.4371337890625,0.0,4189.38037109375,0.9344489574432372,1.0,0.0,3.0,1.0,0.0
12239880,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7797549366950989,0.4261443316936493,0.3891177475452423,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8676761388778687,0.5950796008110046,0.5681862831115723,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9183692336082458,0.703982949256897,0.4938691556453705,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7490572333335876,0.376499742269516,0.3629860281944275,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.6416560411453247,0.2338566780090332,1.0852419137954712,285.1181945800781,284.95001220703125,299.86749267578125,288.9638366699219,298.00640869140625,297.2821960449219,285.1195678710937,1.0,0.6986274123191833,0.3745896518230438,0.3745896518230438,1.0,1.0,-3.4819793701171875,0.9761500358581544,2.505829334259033,0.1890389770269394,0.901624321937561,0.901624321937561,0.0,279.0424499511719,286.0,47888.6640625,0.0,4065.991455078125,1.0,280.3415832519531,283.4745788574219,291.924072265625,294.9320373535156,293.1499938964844,293.1499938964844,280.04998779296875,35851.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870131611824036,1.0,0.0,0.0,3.64948296546936,3.6495110988616943,8.887016065273201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.59423828125,0.0,1705.783935546875,1895.4371337890625,0.0,4189.38037109375,0.9344489574432372,1.0,0.0,3.0,1.0,0.0
12239940,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7777872681617737,0.4250682592391968,0.3887254297733307,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8655356764793396,0.5938606858253479,0.5676261186599731,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.918383002281189,0.7078818082809448,0.4970665872097015,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7478599548339844,0.3765944838523865,0.3634939193725586,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6407341361045837,0.2339991778135299,1.0873477458953855,284.9612121582031,284.95001220703125,299.8500061035156,288.9700622558594,297.99908447265625,297.2803955078125,284.9601745605469,1.0,0.7007258534431458,0.374017059803009,0.374017059803009,1.0,1.0,-3.487837553024292,0.9763190150260924,2.511518716812134,0.1880502700805664,0.9004796147346497,0.9004796147346497,0.0,281.9021911621094,289.0,49088.84765625,0.0,4098.03466796875,1.0,280.0579833984375,283.2736511230469,292.0059814453125,295.1505126953125,293.1499938964844,293.1499938964844,279.75,35956.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980515241622924,1.0,0.0,0.0,3.65170955657959,3.651737689971924,8.897864063328598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.4443359375,0.0,1709.3685302734375,1895.4371337890625,0.0,4283.55126953125,0.9350136518478394,1.0,0.0,3.0,1.0,0.0
12240000,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7777872681617737,0.4250682592391968,0.3887254297733307,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8655356764793396,0.5938606858253479,0.5676261186599731,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.918383002281189,0.7078818082809448,0.4970665872097015,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7478599548339844,0.3765944838523865,0.3634939193725586,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6407341361045837,0.2339991778135299,1.0873477458953855,284.9612121582031,284.95001220703125,299.8500061035156,288.9700622558594,297.99908447265625,297.2803955078125,284.9601745605469,1.0,0.7007258534431458,0.374017059803009,0.374017059803009,1.0,1.0,-3.487837553024292,0.9763190150260924,2.511518716812134,0.1880502700805664,0.9004796147346497,0.9004796147346497,0.0,281.9021911621094,289.0,49088.84765625,0.0,4098.03466796875,1.0,280.0579833984375,283.2736511230469,292.0059814453125,295.1505126953125,293.1499938964844,293.1499938964844,279.75,35956.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980515241622924,1.0,0.0,0.0,3.65170955657959,3.651737689971924,8.897864063328598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.4443359375,0.0,1709.3685302734375,1895.4371337890625,0.0,4283.55126953125,0.9350136518478394,1.0,0.0,3.0,1.0,0.0
12240060,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7744295597076416,0.4230355024337768,0.3872878849506378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8620795011520386,0.5915858745574951,0.5659233927726746,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.9164368510246276,0.7099577784538269,0.4988197386264801,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7454544305801392,0.3757829964160919,0.3630923926830292,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.6386997103691101,0.233443945646286,1.086366891860962,284.7861633300781,284.95001220703125,299.8350524902344,288.97607421875,297.9836730957031,297.26678466796875,284.7841186523437,1.0,0.7020348310470581,0.3734478652477264,0.3734478652477264,1.0,1.0,-3.484516143798828,0.9735044240951538,2.5110116004943848,0.1860700249671936,0.8970910906791687,0.8970910906791687,0.0,285.45574951171875,289.0,50186.56640625,0.0,4110.646484375,1.0,279.7635803222656,283.0569152832031,292.05859375,295.28912353515625,293.1499938964844,293.1499938964844,279.75,36137.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647708177566528,3.6477363109588623,8.878374728737981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.8662109375,0.0,1705.7003173828125,1895.4371337890625,0.0,4300.0,0.9342076778411864,1.0,0.0,3.0,1.0,0.0
12240120,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.7738135457038879,0.4226946532726288,0.3869936168193817,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8614494800567627,0.5911933183670044,0.5655731558799744,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.9160391092300416,0.7102828621864319,0.4990473687648773,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7449981570243835,0.3756215572357178,0.3629671633243561,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.638302743434906,0.2333226799964904,1.0859748125076294,284.7798156738281,284.95001220703125,299.8326721191406,288.97705078125,297.9810791015625,297.264404296875,284.77850341796875,1.0,0.7021930813789368,0.3733559548854828,0.3733559548854828,1.0,1.0,-3.4833927154541016,0.972857654094696,2.5105350017547607,0.1856720745563507,0.8966955542564392,0.8966955542564392,0.0,286.06219482421875,292.0,50184.6796875,0.0,4111.36572265625,1.0,279.7583312988281,283.0505676269531,292.0569152832031,295.2785949707031,293.1499938964844,293.1499938964844,280.04998779296875,36155.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466715335845934,3.6466996669769287,8.873328738445707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.53125,0.0,1704.531982421875,1895.4371337890625,0.0,4300.0,0.933986485004425,1.0,0.0,3.0,1.0,0.0
12240180,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7709242105484009,0.4217238128185272,0.3857842087745666,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8583583831787109,0.5897700190544128,0.5639036893844604,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.915014147758484,0.7144096493721008,0.5015590786933899,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7428704500198364,0.3753804564476013,0.3625602722167969,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6364015340805054,0.2330528348684311,1.0844072103500366,284.9393920898437,284.95001220703125,299.8155212402344,288.984130859375,297.97515869140625,297.264892578125,284.9405517578125,1.0,0.7034396529197693,0.3726948499679565,0.3726948499679565,1.0,1.0,-3.480562210083008,0.9699313640594482,2.51063084602356,0.1831705719232559,0.8978652358055115,0.8978652358055115,0.0,289.2411499023437,295.0,49013.26171875,0.0,4123.01123046875,1.0,280.0419311523437,283.2533264160156,291.97320556640625,295.07135009765625,293.1499938964844,293.1499938964844,280.3500061035156,36045.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976034164428712,1.0,0.0,0.0,3.64434552192688,3.6443734169006334,8.862012919053086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.7294921875,0.0,1700.7930908203125,1895.4371337890625,0.0,4279.76123046875,0.933396816253662,1.0,0.0,3.0,1.0,0.0
12240240,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7709242105484009,0.4217238128185272,0.3857842087745666,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8583583831787109,0.5897700190544128,0.5639036893844604,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.915014147758484,0.7144096493721008,0.5015590786933899,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7428704500198364,0.3753804564476013,0.3625602722167969,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6364015340805054,0.2330528348684311,1.0844072103500366,284.9393920898437,284.95001220703125,299.8155212402344,288.984130859375,297.97515869140625,297.264892578125,284.9405517578125,1.0,0.7034396529197693,0.3726948499679565,0.3726948499679565,1.0,1.0,-3.480562210083008,0.9699313640594482,2.51063084602356,0.1831705719232559,0.8978652358055115,0.8978652358055115,0.0,289.2411499023437,295.0,49013.26171875,0.0,4123.01123046875,1.0,280.0419311523437,283.2533264160156,291.97320556640625,295.07135009765625,293.1499938964844,293.1499938964844,280.3500061035156,36045.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976034164428712,1.0,0.0,0.0,3.64434552192688,3.6443734169006334,8.862012919053086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.7294921875,0.0,1700.7930908203125,1895.4371337890625,0.0,4279.76123046875,0.933396816253662,1.0,0.0,3.0,1.0,0.0
12240300,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7702669501304626,0.4217739701271057,0.3856880068778991,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8575671315193176,0.58962082862854,0.5636072754859924,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.915404736995697,0.7170870900154114,0.5032709240913391,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7424471378326416,0.3756749033927917,0.3627308905124664,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6360278725624084,0.2332329750061035,1.0848722457885742,285.0761108398437,284.95001220703125,299.8070373535156,288.9877319335937,297.9767150878906,297.27117919921875,285.0825500488281,1.0,0.7042660117149353,0.3723643124103546,0.3723643124103546,1.0,1.0,-3.482907772064209,0.9696940779685974,2.513213634490967,0.1823240667581558,0.9000382423400879,0.9000382423400879,0.0,290.30694580078125,295.0,48014.703125,0.0,4135.40771484375,1.0,280.29840087890625,283.42803955078125,291.9335021972656,294.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,35934.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899005889892578,1.0,0.0,0.0,3.6457748413085938,3.645802974700928,8.86896600604814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.9169921875,0.0,1701.7545166015625,1895.4371337890625,0.0,4214.17138671875,0.9336836338043212,1.0,0.0,3.0,1.0,0.0
12240360,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7700436115264893,0.4220451116561889,0.3859051167964935,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8571934700012207,0.5897287130355835,0.5636608600616455,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9162907600402832,0.720005214214325,0.5052677989006042,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7423928380012512,0.3761828243732452,0.3631636500358581,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6360053420066833,0.2335972785949707,1.086297869682312,285.1233825683594,284.95001220703125,299.798583984375,288.9913330078125,297.98028564453125,297.2799072265625,285.12469482421875,1.0,0.7052919864654541,0.3721246421337127,0.3721246421337127,1.0,1.0,-3.487866163253784,0.970565378665924,2.517300844192505,0.1820143610239029,0.9017038941383362,0.9017038941383362,0.0,291.1325378417969,298.0,47937.76953125,0.0,4153.142578125,1.0,280.34210205078125,283.478515625,291.9501647949219,294.9603881835937,293.1499938964844,293.1499938964844,280.04998779296875,35843.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986176073551178,1.0,0.0,0.0,3.6494123935699454,3.64944052696228,8.886672731023282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.345703125,0.0,1705.6385498046875,1895.4371337890625,0.0,4182.1728515625,0.9344268441200256,1.0,0.0,3.0,1.0,0.0
12240420,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7682129740715027,0.4209698438644409,0.3855133056640625,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.855186939239502,0.5884602665901184,0.5630440711975098,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9163353443145752,0.723810076713562,0.5084128975868225,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7412803769111633,0.3762352168560028,0.3636331558227539,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.6351707577705383,0.2337341457605362,1.0883842706680298,284.9659729003906,284.95001220703125,299.78173828125,288.9985656738281,297.9728088378906,297.27734375,284.9649353027344,1.0,0.7073473930358887,0.3716453015804291,0.3716453015804291,1.0,1.0,-3.4935243129730225,0.9709375500679016,2.5225868225097656,0.1812490969896316,0.9006194472312927,0.9006194472312927,0.0,293.9906311035156,301.0,49141.59765625,0.0,4184.845703125,1.0,280.0579833984375,283.2769775390625,292.0346984863281,295.18243408203125,293.1499938964844,293.1499938964844,279.75,35949.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997283935546875,1.0,0.0,0.0,3.651905298233032,3.651933431625366,8.898817327462893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.52783203125,0.0,1709.5587158203125,1895.4371337890625,0.0,4277.056640625,0.9350533485412598,1.0,0.0,3.0,1.0,0.0
12240480,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7682129740715027,0.4209698438644409,0.3855133056640625,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.855186939239502,0.5884602665901184,0.5630440711975098,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9163353443145752,0.723810076713562,0.5084128975868225,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7412803769111633,0.3762352168560028,0.3636331558227539,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.6351707577705383,0.2337341457605362,1.0883842706680298,284.9659729003906,284.95001220703125,299.78173828125,288.9985656738281,297.9728088378906,297.27734375,284.9649353027344,1.0,0.7073473930358887,0.3716453015804291,0.3716453015804291,1.0,1.0,-3.4935243129730225,0.9709375500679016,2.5225868225097656,0.1812490969896316,0.9006194472312927,0.9006194472312927,0.0,293.9906311035156,301.0,49141.59765625,0.0,4184.845703125,1.0,280.0579833984375,283.2769775390625,292.0346984863281,295.18243408203125,293.1499938964844,293.1499938964844,279.75,35949.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997283935546875,1.0,0.0,0.0,3.651905298233032,3.651933431625366,8.898817327462893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.52783203125,0.0,1709.5587158203125,1895.4371337890625,0.0,4277.056640625,0.9350533485412598,1.0,0.0,3.0,1.0,0.0
12240540,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7644847631454468,0.4185943603515625,0.3837801814079284,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8513848185539246,0.5857994556427002,0.5609898567199707,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.914120078086853,0.7260766625404358,0.5103051066398621,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7385934591293335,0.3752157390117645,0.3630637526512146,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.6329033970832825,0.2330487221479416,1.086976170539856,284.7840576171875,284.95001220703125,299.7649841308594,289.005859375,297.9547119140625,297.2604064941406,284.7827453613281,1.0,0.7087749242782593,0.3711659610271454,0.3711659610271454,1.0,1.0,-3.488876342773437,0.967957317829132,2.52091908454895,0.1793729662895202,0.8968900442123413,0.8968900442123413,0.0,298.1463928222656,304.0,50237.95703125,0.0,4197.5361328125,1.0,279.75811767578125,283.0533142089844,292.08319091796875,295.3088684082031,293.1499938964844,293.1499938964844,280.04998779296875,36148.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647137880325317,3.6471660137176514,8.875599064595008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.69091796875,0.0,1705.06298828125,1895.4371337890625,0.0,4300.0,0.9340885281562804,1.0,0.0,3.0,1.0,0.0
12240600,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7644847631454468,0.4185943603515625,0.3837801814079284,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8513848185539246,0.5857994556427002,0.5609898567199707,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.914120078086853,0.7260766625404358,0.5103051066398621,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7385934591293335,0.3752157390117645,0.3630637526512146,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.6329033970832825,0.2330487221479416,1.086976170539856,284.7840576171875,284.95001220703125,299.7649841308594,289.005859375,297.9547119140625,297.2604064941406,284.7827453613281,1.0,0.7087749242782593,0.3711659610271454,0.3711659610271454,1.0,1.0,-3.488876342773437,0.967957317829132,2.52091908454895,0.1793729662895202,0.8968900442123413,0.8968900442123413,0.0,298.1463928222656,304.0,50237.95703125,0.0,4197.5361328125,1.0,279.75811767578125,283.0533142089844,292.08319091796875,295.3088684082031,293.1499938964844,293.1499938964844,280.04998779296875,36148.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647137880325317,3.6471660137176514,8.875599064595008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.69091796875,0.0,1705.06298828125,1895.4371337890625,0.0,4300.0,0.9340885281562804,1.0,0.0,3.0,1.0,0.0
12240660,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7617740035057068,0.4176117181777954,0.382563441991806,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8484991192817688,0.584357738494873,0.5593104362487793,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9131599068641664,0.7301061749458313,0.5127413868904114,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7365819811820984,0.3749284446239471,0.3626134693622589,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6311160326004028,0.2327702790498733,1.085369348526001,284.9436340332031,284.95001220703125,299.748291015625,289.0131225585937,297.9491271972656,297.2608642578125,284.9447631835937,1.0,0.7099831700325012,0.3705780804157257,0.3705780804157257,1.0,1.0,-3.48583459854126,0.9651941657066344,2.5206403732299805,0.1770620495080948,0.8981171250343323,0.8981171250343323,0.0,301.3203125,292.0,49064.82421875,0.0,4208.5537109375,1.0,280.0419311523437,283.256103515625,292.00018310546875,295.10137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36038.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971444010734558,1.0,0.0,0.0,3.645065307617188,3.6450934410095215,8.865514473654912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1689453125,0.0,1701.6424560546875,1895.4371337890625,0.0,4275.87548828125,0.9335578680038452,1.0,0.0,3.0,1.0,0.0
12240720,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7617740035057068,0.4176117181777954,0.382563441991806,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8484991192817688,0.584357738494873,0.5593104362487793,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9131599068641664,0.7301061749458313,0.5127413868904114,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7365819811820984,0.3749284446239471,0.3626134693622589,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6311160326004028,0.2327702790498733,1.085369348526001,284.9436340332031,284.95001220703125,299.748291015625,289.0131225585937,297.9491271972656,297.2608642578125,284.9447631835937,1.0,0.7099831700325012,0.3705780804157257,0.3705780804157257,1.0,1.0,-3.48583459854126,0.9651941657066344,2.5206403732299805,0.1770620495080948,0.8981171250343323,0.8981171250343323,0.0,301.3203125,292.0,49064.82421875,0.0,4208.5537109375,1.0,280.0419311523437,283.256103515625,292.00018310546875,295.10137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36038.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971444010734558,1.0,0.0,0.0,3.645065307617188,3.6450934410095215,8.865514473654912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1689453125,0.0,1701.6424560546875,1895.4371337890625,0.0,4275.87548828125,0.9335578680038452,1.0,0.0,3.0,1.0,0.0
12240780,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.7635008096694946,0.417797714471817,0.3823691308498382,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8502660393714905,0.5842490792274475,0.5588180422782898,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.917348861694336,0.7340447306632996,0.5151448845863342,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7383479475975037,0.3754211664199829,0.3627466857433319,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.6325973868370056,0.2331072688102722,1.0855141878128052,285.108642578125,284.95001220703125,299.7362670898437,289.018310546875,297.9525756835937,297.2713317871094,285.1117553710937,1.0,0.7084820866584778,0.3701547980308532,0.3701547980308532,1.0,1.0,-3.488229274749756,0.9646825194358826,2.5235466957092285,0.1759128421545028,0.9011228084564208,0.9011228084564208,0.0,298.18218994140625,292.0,47981.10546875,0.0,4196.11279296875,1.0,280.3267517089844,283.4618225097656,291.9643859863281,294.959228515625,293.1499938964844,293.1499938964844,280.3500061035156,35877.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870560765266418,1.0,0.0,0.0,3.6482434272766113,3.648271560668945,8.88098043105856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.8359375,0.0,1704.425048828125,1895.4371337890625,0.0,4189.74951171875,0.9341932535171508,1.0,0.0,3.0,1.0,0.0
12240840,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7647918462753296,0.4179374873638153,0.3824226856231689,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8516027927398682,0.5842949151992798,0.5587731003761292,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9198215007781982,0.735634446144104,0.5161976218223572,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7395877242088318,0.3756985962390899,0.3629073798656463,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6336626410484314,0.2333225011825561,1.0859613418579102,285.1251525878906,284.95001220703125,299.7315673828125,289.0203552246094,297.95440673828125,297.27606201171875,285.1264343261719,1.0,0.7076892256736755,0.369990199804306,0.369990199804306,1.0,1.0,-3.4902360439300537,0.9648313522338868,2.525404691696167,0.1755838990211486,0.9019710421562196,0.9019710421562196,0.0,296.11688232421875,280.0,47965.53515625,0.0,4189.029296875,1.0,280.341552734375,283.4789733886719,291.978759765625,294.9913330078125,293.1499938964844,293.1499938964844,280.04998779296875,35839.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985584795475006,1.0,0.0,0.0,3.650324821472168,3.650352954864502,8.891117317944008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.384765625,0.0,1706.750732421875,1895.4371337890625,0.0,4177.07666015625,0.934634268283844,1.0,0.0,3.0,1.0,0.0
12240900,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7672183513641357,0.4176798462867737,0.3823288083076477,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8541792035102844,0.583918035030365,0.5585330724716187,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9244654178619384,0.7377981543540955,0.5178678631782532,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7419751882553101,0.3759072721004486,0.3631130158901214,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6357360482215881,0.2335428893566131,1.086639642715454,285.0067443847656,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2781066894531,285.0009765625,1.0,0.7059726119041443,0.3696962594985962,0.3696962594985962,1.0,1.0,-3.4929139614105225,0.9647971987724304,2.528116703033448,0.1749962121248245,0.9012138247489928,0.9012138247489928,0.0,292.0577697753906,280.0,48999.25,0.0,4171.78173828125,1.0,280.0987548828125,283.32183837890625,292.0539245605469,295.2204895019531,293.1499938964844,293.1499938964844,280.04998779296875,35891.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992310643196106,1.0,0.0,0.0,3.652514934539795,3.652543067932129,8.901789101400936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.29833984375,0.0,1709.893798828125,1895.4371337890625,0.0,4234.77978515625,0.9351264238357544,1.0,0.0,3.0,1.0,0.0
12240960,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7692404985427856,0.4169338941574096,0.3816740214824676,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8564524054527283,0.5830511450767517,0.5577393770217896,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9286942481994628,0.739362895488739,0.5189775824546814,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7441071271896362,0.3757654428482055,0.3629521429538727,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.6375900506973267,0.2335198521614074,1.0862315893173218,284.9648132324219,284.95001220703125,299.71484375,289.0274963378906,297.947021484375,297.2738952636719,284.9637145996094,1.0,0.7037866711616516,0.3694369494915008,0.3694369494915008,1.0,1.0,-3.491829633712769,0.9636422395706176,2.5281875133514404,0.1741322875022888,0.9008591175079346,0.9008591175079346,0.0,287.9792785644531,268.0,49133.1875,0.0,4144.64892578125,1.0,280.05743408203125,283.27496337890625,292.0630798339844,295.21142578125,293.1499938964844,293.1499938964844,279.75,35947.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99649840593338,1.0,0.0,0.0,3.652894973754883,3.652923107147217,8.903641059987422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.28271484375,0.0,1710.7940673828125,1895.4371337890625,0.0,4270.40185546875,0.9352807998657228,1.0,0.0,3.0,1.0,0.0
12241020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7731029391288757,0.4146843254566192,0.3795631825923919,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8609470725059509,0.5804661512374878,0.5552421808242798,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9371092319488524,0.741561233997345,0.5204465985298157,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.748268187046051,0.3748095035552978,0.3619284331798553,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.6411303281784058,0.2329491823911667,1.0828949213027954,284.7801818847656,284.95001220703125,299.697998046875,289.0345764160156,297.9292297363281,297.2577209472656,284.7787780761719,1.0,0.6982936859130859,0.3689183592796325,0.3689183592796325,1.0,1.0,-3.482819080352783,0.9591357111930848,2.5236833095550537,0.1716515868902206,0.8970620632171631,0.8970620632171631,0.0,279.2209167480469,256.0,50186.59375,0.0,4069.306640625,1.0,279.7580871582031,283.0492553710937,292.1066589355469,295.3313903808594,293.1499938964844,293.1499938964844,280.04998779296875,36150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648062705993652,3.648091077804565,8.880101063368784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.04248046875,0.0,1706.240966796875,1895.4371337890625,0.0,4300.0,0.9343032240867616,1.0,0.0,3.0,1.0,0.0
12241080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7731029391288757,0.4146843254566192,0.3795631825923919,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8609470725059509,0.5804661512374878,0.5552421808242798,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9371092319488524,0.741561233997345,0.5204465985298157,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.748268187046051,0.3748095035552978,0.3619284331798553,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.6411303281784058,0.2329491823911667,1.0828949213027954,284.7801818847656,284.95001220703125,299.697998046875,289.0345764160156,297.9292297363281,297.2577209472656,284.7787780761719,1.0,0.6982936859130859,0.3689183592796325,0.3689183592796325,1.0,1.0,-3.482819080352783,0.9591357111930848,2.5236833095550537,0.1716515868902206,0.8970620632171631,0.8970620632171631,0.0,279.2209167480469,256.0,50186.59375,0.0,4069.306640625,1.0,279.7580871582031,283.0492553710937,292.1066589355469,295.3313903808594,293.1499938964844,293.1499938964844,280.04998779296875,36150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648062705993652,3.648091077804565,8.880101063368784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.04248046875,0.0,1706.240966796875,1895.4371337890625,0.0,4300.0,0.9343032240867616,1.0,0.0,3.0,1.0,0.0
12241140,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7789984345436096,0.413855642080307,0.3779659271240234,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8674852252006531,0.5791264176368713,0.5531134605407715,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9480096697807312,0.7455922961235046,0.5224713087081909,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7540907263755798,0.3746276795864105,0.3610280454158783,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.646003782749176,0.2328311055898666,1.0793942213058472,284.9369201660156,284.95001220703125,299.6810302734375,289.0415344238281,297.92437744140625,297.2592163085937,284.9379272460937,1.0,0.6920737028121948,0.3683997988700866,0.3683997988700866,1.0,1.0,-3.4754648208618164,0.9551835656166076,2.520281314849853,0.1690621525049209,0.8981800675392151,0.8981800675392151,0.0,268.489990234375,244.0,48974.27734375,0.0,3986.85546875,1.0,280.0419921875,283.2497863769531,292.0238952636719,295.1202087402344,293.1499938964844,293.1499938964844,280.3500061035156,36045.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960643649101256,1.0,0.0,0.0,3.645756483078003,3.645784616470337,8.868876761880529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.74365234375,0.0,1702.55908203125,1895.4371337890625,0.0,4266.720703125,0.9337217211723328,1.0,0.0,3.0,1.0,0.0
12241200,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7789984345436096,0.413855642080307,0.3779659271240234,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8674852252006531,0.5791264176368713,0.5531134605407715,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9480096697807312,0.7455922961235046,0.5224713087081909,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7540907263755798,0.3746276795864105,0.3610280454158783,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.646003782749176,0.2328311055898666,1.0793942213058472,284.9369201660156,284.95001220703125,299.6810302734375,289.0415344238281,297.92437744140625,297.2592163085937,284.9379272460937,1.0,0.6920737028121948,0.3683997988700866,0.3683997988700866,1.0,1.0,-3.4754648208618164,0.9551835656166076,2.520281314849853,0.1690621525049209,0.8981800675392151,0.8981800675392151,0.0,268.489990234375,244.0,48974.27734375,0.0,3986.85546875,1.0,280.0419921875,283.2497863769531,292.0238952636719,295.1202087402344,293.1499938964844,293.1499938964844,280.3500061035156,36045.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960643649101256,1.0,0.0,0.0,3.645756483078003,3.645784616470337,8.868876761880529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.74365234375,0.0,1702.55908203125,1895.4371337890625,0.0,4266.720703125,0.9337217211723328,1.0,0.0,3.0,1.0,0.0
12241260,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7880504727363586,0.4143385589122772,0.3776965737342834,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8772456049919128,0.5791772603988647,0.5523958802223206,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9619755744934082,0.751155436038971,0.5257371068000793,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7627501487731934,0.3755222856998443,0.3611515462398529,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.6534388661384583,0.2335636466741562,1.079430341720581,285.1175537109375,284.95001220703125,299.6639099121094,289.0483093261719,297.9307861328125,297.275390625,285.11883544921875,1.0,0.6861941814422607,0.3680567145347595,0.3680567145347595,1.0,1.0,-3.4783875942230225,0.9550731182098388,2.523314476013184,0.1680731773376464,0.9019234776496888,0.9019234776496888,0.0,255.94810485839844,232.0,47863.765625,0.0,3919.794189453125,1.0,280.3415832519531,283.4720458984375,292.0041809082031,295.0106506347656,293.1499938964844,293.1499938964844,280.04998779296875,35848.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840007424354552,1.0,0.0,0.0,3.650664567947388,3.6506927013397217,8.892771461432858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.92578125,0.0,1707.248779296875,1895.4371337890625,0.0,4163.4013671875,0.9347195029258728,1.0,0.0,3.0,1.0,0.0
12241320,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7880504727363586,0.4143385589122772,0.3776965737342834,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8772456049919128,0.5791772603988647,0.5523958802223206,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9619755744934082,0.751155436038971,0.5257371068000793,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7627501487731934,0.3755222856998443,0.3611515462398529,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.6534388661384583,0.2335636466741562,1.079430341720581,285.1175537109375,284.95001220703125,299.6639099121094,289.0483093261719,297.9307861328125,297.275390625,285.11883544921875,1.0,0.6861941814422607,0.3680567145347595,0.3680567145347595,1.0,1.0,-3.4783875942230225,0.9550731182098388,2.523314476013184,0.1680731773376464,0.9019234776496888,0.9019234776496888,0.0,255.94810485839844,232.0,47863.765625,0.0,3919.794189453125,1.0,280.3415832519531,283.4720458984375,292.0041809082031,295.0106506347656,293.1499938964844,293.1499938964844,280.04998779296875,35848.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840007424354552,1.0,0.0,0.0,3.650664567947388,3.6506927013397217,8.892771461432858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.92578125,0.0,1707.248779296875,1895.4371337890625,0.0,4163.4013671875,0.9347195029258728,1.0,0.0,3.0,1.0,0.0
12241380,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7969548106193542,0.413474291563034,0.3769345283508301,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8871127963066101,0.5780441164970398,0.5513182282447815,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9746600389480592,0.7548577785491943,0.5284003019332886,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7716653347015381,0.3756970763206482,0.3611552119255066,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6612683534622192,0.2339187711477279,1.0797420740127563,284.9577331542969,284.95001220703125,299.6465759277344,289.0549011230469,297.9241943359375,297.2738647460937,284.9565734863281,1.0,0.6803768873214722,0.3677136301994324,0.3677136301994324,1.0,1.0,-3.4797708988189697,0.9544670581817628,2.525303840637207,0.1672175973653793,0.9007148742675781,0.9007148742675781,0.0,244.11495971679688,220.0,49025.90625,0.0,3852.959716796875,1.0,280.0579528808594,283.2686767578125,292.08905029296875,295.23114013671875,293.1499938964844,293.1499938964844,279.75,35958.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947229623794556,1.0,0.0,0.0,3.652852773666382,3.652880907058716,8.903435855245334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.9970703125,0.0,1710.817138671875,1895.4371337890625,0.0,4255.32861328125,0.9352781176567078,1.0,0.0,3.0,1.0,0.0
12241440,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7969548106193542,0.413474291563034,0.3769345283508301,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8871127963066101,0.5780441164970398,0.5513182282447815,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9746600389480592,0.7548577785491943,0.5284003019332886,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7716653347015381,0.3756970763206482,0.3611552119255066,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6612683534622192,0.2339187711477279,1.0797420740127563,284.9577331542969,284.95001220703125,299.6465759277344,289.0549011230469,297.9241943359375,297.2738647460937,284.9565734863281,1.0,0.6803768873214722,0.3677136301994324,0.3677136301994324,1.0,1.0,-3.4797708988189697,0.9544670581817628,2.525303840637207,0.1672175973653793,0.9007148742675781,0.9007148742675781,0.0,244.11495971679688,220.0,49025.90625,0.0,3852.959716796875,1.0,280.0579528808594,283.2686767578125,292.08905029296875,295.23114013671875,293.1499938964844,293.1499938964844,279.75,35958.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947229623794556,1.0,0.0,0.0,3.652852773666382,3.652880907058716,8.903435855245334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.9970703125,0.0,1710.817138671875,1895.4371337890625,0.0,4255.32861328125,0.9352781176567078,1.0,0.0,3.0,1.0,0.0
12241500,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8007827401161194,0.4125202298164367,0.3760576546192169,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8914940357208252,0.5769309401512146,0.5502569079399109,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9799968600273132,0.756054699420929,0.5292433500289917,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7756595611572266,0.3753722608089447,0.360784113407135,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6647758483886719,0.2337902784347534,1.078683614730835,284.8205871582031,284.95001220703125,299.6378173828125,289.0581359863281,297.9164123535156,297.26715087890625,284.81396484375,1.0,0.6772217750549316,0.3675420880317688,0.3675420880317688,1.0,1.0,-3.476739883422852,0.9529626965522766,2.5237770080566406,0.1663987785577774,0.8985148668289185,0.8985148668289185,0.0,238.6760711669922,220.0,50017.22265625,0.0,3813.108154296875,1.0,279.8013000488281,283.09332275390625,292.1274719238281,295.3913879394531,293.1499938964844,293.1499938964844,279.75,36068.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513633728027344,3.651391506195069,8.896176950656809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.1162109375,0.0,1709.774658203125,1895.4371337890625,0.0,4300.0,0.9349772334098816,1.0,0.0,3.0,1.0,0.0
