time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241560,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.804240345954895,0.411350816488266,0.3748749494552612,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8955376148223877,0.5755666494369507,0.548853874206543,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9847745895385742,0.7569925785064697,0.5297820568084717,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7793533205986023,0.3748358190059662,0.3601521849632263,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.667995035648346,0.2334824949502945,1.076685905456543,284.772705078125,284.95001220703125,299.62896728515625,289.061279296875,297.90679931640625,297.25811767578125,284.7713623046875,1.0,0.6738409399986267,0.3673003315925598,0.3673003315925598,1.0,1.0,-3.471118927001953,0.9504224061965942,2.5206964015960693,0.1651089042425155,0.8968162536621094,0.8968162536621094,0.0,233.46441650390625,208.0,50082.9140625,0.0,3768.2802734375,1.0,279.7578430175781,283.04254150390625,292.1265869140625,295.34649658203125,293.1499938964844,293.1499938964844,280.04998779296875,36162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647596597671509,3.6476247310638414,8.87783187408786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7724609375,0.0,1705.745361328125,1895.4371337890625,0.0,4300.0,0.9342055916786194,1.0,0.0,3.0,1.0,0.0
12241620,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8133441805839539,0.4106072783470154,0.3733221888542175,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9061906337738036,0.5743007063865662,0.5467603206634521,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9957247972488404,0.7609730958938599,0.5317339897155762,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7888972163200378,0.3747256100177765,0.3592837750911712,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6762809753417969,0.2334695011377334,1.0734992027282717,284.930419921875,284.95001220703125,299.611083984375,289.0674133300781,297.9018859863281,297.2596740722656,284.93145751953125,1.0,0.6670134663581848,0.3668167889118194,0.3668167889118194,1.0,1.0,-3.464189052581787,0.9467220306396484,2.5174670219421387,0.1626757681369781,0.8978543877601624,0.8978543877601624,0.0,221.7853546142578,196.0,48875.0,0.0,3682.153076171875,1.0,280.0419921875,283.24395751953125,292.0450134277344,295.1346130371094,293.1499938964844,293.1499938964844,280.3500061035156,36055.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947497248649596,1.0,0.0,0.0,3.644912242889404,3.6449403762817374,8.864769824867835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.828125,0.0,1701.5811767578125,1895.4371337890625,0.0,4255.55615234375,0.9335348010063172,1.0,0.0,3.0,1.0,0.0
12241680,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8133441805839539,0.4106072783470154,0.3733221888542175,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9061906337738036,0.5743007063865662,0.5467603206634521,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9957247972488404,0.7609730958938599,0.5317339897155762,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7888972163200378,0.3747256100177765,0.3592837750911712,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6762809753417969,0.2334695011377334,1.0734992027282717,284.930419921875,284.95001220703125,299.611083984375,289.0674133300781,297.9018859863281,297.2596740722656,284.93145751953125,1.0,0.6670134663581848,0.3668167889118194,0.3668167889118194,1.0,1.0,-3.464189052581787,0.9467220306396484,2.5174670219421387,0.1626757681369781,0.8978543877601624,0.8978543877601624,0.0,221.7853546142578,196.0,48875.0,0.0,3682.153076171875,1.0,280.0419921875,283.24395751953125,292.0450134277344,295.1346130371094,293.1499938964844,293.1499938964844,280.3500061035156,36055.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947497248649596,1.0,0.0,0.0,3.644912242889404,3.6449403762817374,8.864769824867835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.828125,0.0,1701.5811767578125,1895.4371337890625,0.0,4255.55615234375,0.9335348010063172,1.0,0.0,3.0,1.0,0.0
12241740,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8223552703857422,0.411075085401535,0.3731895387172699,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.917813777923584,0.574326753616333,0.5461784601211548,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.7677270174026489,0.5225779414176941,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7986897230148315,0.3756047189235687,0.3595464527606964,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.6849851012229919,0.2342237830162048,1.0743366479873655,285.1036376953125,284.95001220703125,299.5928649902344,289.0732727050781,297.9105224609375,297.2802734375,285.1038818359375,1.0,0.659732460975647,0.3663332462310791,0.3663332462310791,1.0,1.0,-3.450090885162353,0.940666437149048,2.5094244480133057,0.160455510020256,0.9013867974281312,0.9013867974281312,0.0,211.4153289794922,184.0,47623.42578125,0.0,3590.492919921875,1.0,280.3415832519531,283.4591979980469,292.0266418457031,295.02362060546875,293.1499938964844,293.1499938964844,280.04998779296875,35864.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822772741317748,1.0,0.0,0.0,3.6493399143218994,3.6493680477142334,8.886319733392156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.84375,0.0,1705.7030029296875,1895.4371337890625,0.0,4148.48681640625,0.9344228506088256,1.0,0.0,3.0,1.0,0.0
12241800,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8223552703857422,0.411075085401535,0.3731895387172699,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.917813777923584,0.574326753616333,0.5461784601211548,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.7677270174026489,0.5225779414176941,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7986897230148315,0.3756047189235687,0.3595464527606964,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.6849851012229919,0.2342237830162048,1.0743366479873655,285.1036376953125,284.95001220703125,299.5928649902344,289.0732727050781,297.9105224609375,297.2802734375,285.1038818359375,1.0,0.659732460975647,0.3663332462310791,0.3663332462310791,1.0,1.0,-3.450090885162353,0.940666437149048,2.5094244480133057,0.160455510020256,0.9013867974281312,0.9013867974281312,0.0,211.4153289794922,184.0,47623.42578125,0.0,3590.492919921875,1.0,280.3415832519531,283.4591979980469,292.0266418457031,295.02362060546875,293.1499938964844,293.1499938964844,280.04998779296875,35864.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822772741317748,1.0,0.0,0.0,3.6493399143218994,3.6493680477142334,8.886319733392156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.84375,0.0,1705.7030029296875,1895.4371337890625,0.0,4148.48681640625,0.9344228506088256,1.0,0.0,3.0,1.0,0.0
12241860,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8313482999801636,0.4101289510726928,0.3724423944950104,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9303755760192872,0.5730758905410767,0.5450942516326904,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.776358962059021,0.5036016702651978,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8088224530220032,0.375673770904541,0.3595550656318664,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6942369937896729,0.2345837503671646,1.0750563144683838,284.9278869628906,284.95001220703125,299.5742492675781,289.07879638671875,297.9194641113281,297.3011779785156,284.9261474609375,1.0,0.6516180634498596,0.3661139011383056,0.3661139011383056,1.0,1.0,-3.4295215606689453,0.9333648085594176,2.496156692504883,0.1572092473506927,0.8996645212173462,0.8996645212173462,0.0,200.9085693359375,172.0,48589.86328125,0.0,3476.047607421875,1.0,280.0581970214844,283.2433776855469,292.1080322265625,295.2284851074219,293.1499938964844,293.1499938964844,280.3500061035156,35992.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920655488967896,1.0,0.0,0.0,3.6503419876098633,3.650370121002197,8.891199740901357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.94287109375,0.0,1707.919189453125,1895.4371337890625,0.0,4232.6875,0.9347215294837952,1.0,0.0,3.0,1.0,0.0
12241920,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8313482999801636,0.4101289510726928,0.3724423944950104,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9303755760192872,0.5730758905410767,0.5450942516326904,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.776358962059021,0.5036016702651978,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8088224530220032,0.375673770904541,0.3595550656318664,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6942369937896729,0.2345837503671646,1.0750563144683838,284.9278869628906,284.95001220703125,299.5742492675781,289.07879638671875,297.9194641113281,297.3011779785156,284.9261474609375,1.0,0.6516180634498596,0.3661139011383056,0.3661139011383056,1.0,1.0,-3.4295215606689453,0.9333648085594176,2.496156692504883,0.1572092473506927,0.8996645212173462,0.8996645212173462,0.0,200.9085693359375,172.0,48589.86328125,0.0,3476.047607421875,1.0,280.0581970214844,283.2433776855469,292.1080322265625,295.2284851074219,293.1499938964844,293.1499938964844,280.3500061035156,35992.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920655488967896,1.0,0.0,0.0,3.6503419876098633,3.650370121002197,8.891199740901357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.94287109375,0.0,1707.919189453125,1895.4371337890625,0.0,4232.6875,0.9347215294837952,1.0,0.0,3.0,1.0,0.0
12241980,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8387174010276794,0.4098444879055023,0.3715777695178985,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9406119585037231,0.572412371635437,0.5438717603683472,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.7850633859634399,0.4884387254714966,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.816648542881012,0.375882476568222,0.3592603206634521,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7017461061477661,0.2349778860807418,1.0747759342193604,285.0690002441406,284.95001220703125,299.5590515136719,289.0829772949219,297.9338073730469,297.3278503417969,285.070556640625,1.0,0.6444340348243713,0.3659384250640869,0.3659384250640869,1.0,1.0,-3.4080796241760254,0.9259193539619446,2.4821603298187256,0.1544202864170074,0.9021576046943665,0.9021576046943665,0.0,192.5650787353516,172.0,47353.3203125,0.0,3377.131103515625,1.0,280.33355712890625,283.42645263671875,292.0428161621094,295.02642822265625,293.1499938964844,293.1499938964844,280.3500061035156,35879.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825189709663392,1.0,0.0,0.0,3.653435468673706,3.65346360206604,8.906276320885809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.56494140625,0.0,1710.9605712890625,1895.4371337890625,0.0,4150.58056640625,0.9353817701339722,1.0,0.0,3.0,1.0,0.0
12242040,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8409531712532043,0.4098694026470184,0.3715149760246277,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9435956478118896,0.5723435282707214,0.5437139272689819,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.7875208258628845,0.4842453896999359,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8188918232917786,0.3760066330432892,0.3592841625213623,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7039470672607422,0.2351380884647369,1.0750365257263184,285.0749816894531,284.95001220703125,299.5552062988281,289.083984375,297.9387512207031,297.33642578125,285.075439453125,1.0,0.6426097750663757,0.3658945560455322,0.3658945560455322,1.0,1.0,-3.4031128883361816,0.9241845607757568,2.478928327560425,0.1537663638591766,0.9025643467903136,0.9025643467903136,0.0,190.3419952392578,175.0,47297.81640625,0.0,3352.696044921875,1.0,280.342041015625,283.4332275390625,292.04736328125,295.0369873046875,293.1499938964844,293.1499938964844,280.04998779296875,35863.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813234210014344,1.0,0.0,0.0,3.654634714126587,3.654662847518921,8.912124371818209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.92431640625,0.0,1712.352294921875,1895.4371337890625,0.0,4140.21630859375,0.9356406927108764,1.0,0.0,3.0,1.0,0.0
12242100,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8445941209793091,0.4095323085784912,0.3713290095329284,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9483458995819092,0.5718101859092712,0.5433114171028137,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.7931873202323914,0.4774484634399414,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8225883841514587,0.3760830461978912,0.359375,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7076879143714905,0.2354124039411544,1.0760338306427002,284.9488220214844,284.95001220703125,299.5455322265625,289.0864562988281,297.9474182128906,297.3526611328125,284.94244384765625,1.0,0.6400297284126282,0.3657848834991455,0.3657848834991455,1.0,1.0,-3.395524978637696,0.9214143753051758,2.4741106033325195,0.1524709016084671,0.901341676712036,0.901341676712036,0.0,186.7865753173828,175.0,48238.52734375,0.0,3314.586181640625,1.0,280.0987548828125,283.2696228027344,292.1119079589844,295.24273681640625,293.1499938964844,293.1499938964844,280.04998779296875,35936.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870612621307372,1.0,0.0,0.0,3.655872344970703,3.655900478363037,8.918161142901226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9990234375,0.0,1714.4556884765625,1895.4371337890625,0.0,4189.79443359375,0.9359294176101683,1.0,0.0,3.0,1.0,0.0
12242160,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8464207053184509,0.4087955057621002,0.3707271218299866,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9507681131362916,0.5708757638931274,0.5425012707710266,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.7979944348335266,0.4734550714492798,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8246172070503235,0.3758574724197387,0.3591996729373932,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7098357081413269,0.2354782968759536,1.076358437538147,284.9039611816406,284.95001220703125,299.53570556640625,289.0888061523437,297.9502258300781,297.36041259765625,284.9027404785156,1.0,0.638146162033081,0.3658148050308227,0.3658148050308227,1.0,1.0,-3.389201641082764,0.9194382429122924,2.4697635173797607,0.1518379300832748,0.9005498290061951,0.9005498290061951,0.0,184.639877319336,193.0,48332.98828125,0.0,3287.660400390625,1.0,280.05743408203125,283.2208251953125,292.1159973144531,295.2208251953125,293.1499938964844,293.1499938964844,279.75,36007.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901848435401917,1.0,0.0,0.0,3.655064105987549,3.655092239379883,8.914218483369041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.767578125,0.0,1713.971435546875,1895.4371337890625,0.0,4216.60595703125,0.935822069644928,1.0,0.0,3.0,1.0,0.0
12242220,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8413455486297607,0.406730055809021,0.3691711723804474,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.944242000579834,0.568359911441803,0.5404647588729858,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.9990000128746032,0.8043312430381775,0.4804800152778625,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8203798532485962,0.3748624324798584,0.3585586547851562,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7061548233032227,0.2351467758417129,1.076202154159546,284.7279052734375,284.95001220703125,299.5157165527344,289.0932312011719,297.9403076171875,297.3541259765625,284.7271728515625,1.0,0.6408958435058594,0.3658746778964996,0.3658746778964996,1.0,1.0,-3.3923451900482178,0.9206522107124328,2.4716930389404297,0.1519784033298492,0.8960913419723511,0.8960913419723511,0.0,188.0438537597656,211.0,49490.63671875,0.0,3314.59033203125,1.0,279.7580871582031,283.0030822753906,292.135009765625,295.32232666015625,293.1499938964844,293.1499938964844,280.04998779296875,36221.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647619009017944,3.6476471424102783,8.877940445017884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.216796875,0.0,1706.21142578125,1895.4371337890625,0.0,4300.0,0.9342529773712158,1.0,0.0,3.0,1.0,0.0
12242280,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8413455486297607,0.406730055809021,0.3691711723804474,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.944242000579834,0.568359911441803,0.5404647588729858,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.9990000128746032,0.8043312430381775,0.4804800152778625,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8203798532485962,0.3748624324798584,0.3585586547851562,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7061548233032227,0.2351467758417129,1.076202154159546,284.7279052734375,284.95001220703125,299.5157165527344,289.0932312011719,297.9403076171875,297.3541259765625,284.7271728515625,1.0,0.6408958435058594,0.3658746778964996,0.3658746778964996,1.0,1.0,-3.3923451900482178,0.9206522107124328,2.4716930389404297,0.1519784033298492,0.8960913419723511,0.8960913419723511,0.0,188.0438537597656,211.0,49490.63671875,0.0,3314.59033203125,1.0,279.7580871582031,283.0030822753906,292.135009765625,295.32232666015625,293.1499938964844,293.1499938964844,280.04998779296875,36221.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647619009017944,3.6476471424102783,8.877940445017884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.216796875,0.0,1706.21142578125,1895.4371337890625,0.0,4300.0,0.9342529773712158,1.0,0.0,3.0,1.0,0.0
12242340,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8320265412330627,0.4060287475585937,0.3684006035327911,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9313188195228576,0.5671426653862,0.5391693711280823,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.8085673451423645,0.4968324303627014,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8115617632865906,0.3747042715549469,0.3583890199661255,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6980210542678833,0.235186368227005,1.0769498348236084,284.9058532714844,284.95001220703125,299.4951477050781,289.0971984863281,297.9299011230469,297.34649658203125,284.90771484375,1.0,0.6480170488357544,0.3659345507621765,0.3659345507621765,1.0,1.0,-3.4102020263671875,0.9266132712364196,2.483588933944702,0.1536747366189956,0.8969331979751587,0.8969331979751587,0.0,196.65907287597656,229.0,48524.21484375,0.0,3405.9580078125,1.0,280.0419921875,283.22137451171875,292.0639038085937,295.1238708496094,293.1499938964844,293.1499938964844,280.3500061035156,36100.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902607798576356,1.0,0.0,0.0,3.643191337585449,3.643219232559204,8.85640019987477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.20654296875,0.0,1699.7637939453125,1895.4371337890625,0.0,4217.25634765625,0.9331735968589784,1.0,0.0,3.0,1.0,0.0
12242400,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8320265412330627,0.4060287475585937,0.3684006035327911,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9313188195228576,0.5671426653862,0.5391693711280823,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.8085673451423645,0.4968324303627014,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8115617632865906,0.3747042715549469,0.3583890199661255,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6980210542678833,0.235186368227005,1.0769498348236084,284.9058532714844,284.95001220703125,299.4951477050781,289.0971984863281,297.9299011230469,297.34649658203125,284.90771484375,1.0,0.6480170488357544,0.3659345507621765,0.3659345507621765,1.0,1.0,-3.4102020263671875,0.9266132712364196,2.483588933944702,0.1536747366189956,0.8969331979751587,0.8969331979751587,0.0,196.65907287597656,229.0,48524.21484375,0.0,3405.9580078125,1.0,280.0419921875,283.22137451171875,292.0639038085937,295.1238708496094,293.1499938964844,293.1499938964844,280.3500061035156,36100.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902607798576356,1.0,0.0,0.0,3.643191337585449,3.643219232559204,8.85640019987477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.20654296875,0.0,1699.7637939453125,1895.4371337890625,0.0,4217.25634765625,0.9331735968589784,1.0,0.0,3.0,1.0,0.0
12242460,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.822163462638855,0.4064581394195556,0.3689682185649872,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9171563982963562,0.5672281980514526,0.5393967032432556,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.8120758533477783,0.5170531272888184,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8015072345733643,0.3756065964698791,0.3594182729721069,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.6891939043998718,0.2359192073345184,1.081409931182861,285.1075439453125,284.95001220703125,299.4739990234375,289.1006774902344,297.92193603515625,297.3431396484375,285.1096496582031,1.0,0.658292293548584,0.3654851913452148,0.3654851913452148,1.0,1.0,-3.442066192626953,0.9355823397636414,2.506483793258667,0.155356228351593,0.900684118270874,0.900684118270874,0.0,208.1307830810547,232.0,47667.80859375,0.0,3548.310546875,1.0,280.341552734375,283.4613342285156,292.0570983886719,295.0445861816406,293.1499938964844,293.1499938964844,280.04998779296875,35880.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784470200538636,1.0,0.0,0.0,3.6468639373779297,3.646892070770264,8.874264949554345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.17041015625,0.0,1702.71728515625,1895.4371337890625,0.0,4115.20947265625,0.9338687658309937,1.0,0.0,3.0,1.0,0.0
12242520,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.822163462638855,0.4064581394195556,0.3689682185649872,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9171563982963562,0.5672281980514526,0.5393967032432556,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.8120758533477783,0.5170531272888184,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8015072345733643,0.3756065964698791,0.3594182729721069,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.6891939043998718,0.2359192073345184,1.081409931182861,285.1075439453125,284.95001220703125,299.4739990234375,289.1006774902344,297.92193603515625,297.3431396484375,285.1096496582031,1.0,0.658292293548584,0.3654851913452148,0.3654851913452148,1.0,1.0,-3.442066192626953,0.9355823397636414,2.506483793258667,0.155356228351593,0.900684118270874,0.900684118270874,0.0,208.1307830810547,232.0,47667.80859375,0.0,3548.310546875,1.0,280.341552734375,283.4613342285156,292.0570983886719,295.0445861816406,293.1499938964844,293.1499938964844,280.04998779296875,35880.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784470200538636,1.0,0.0,0.0,3.6468639373779297,3.646892070770264,8.874264949554345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.17041015625,0.0,1702.71728515625,1895.4371337890625,0.0,4115.20947265625,0.9338687658309937,1.0,0.0,3.0,1.0,0.0
12242580,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8145435452461243,0.4054540991783142,0.3688294291496277,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9070175886154176,0.5660607218742371,0.5390740633010864,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9990000128746032,0.8130266666412354,0.5323458909988403,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7940989136695862,0.3757326602935791,0.3601665794849396,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6828444600105286,0.2361073493957519,1.0848398208618164,284.9608764648437,284.95001220703125,299.45220947265625,289.1036682128906,297.89752197265625,297.3180236816406,284.960205078125,1.0,0.6654996275901794,0.3650358021259308,0.3650358021259308,1.0,1.0,-3.464956521987915,0.9415590167045592,2.523397445678711,0.1565296649932861,0.8996144533157349,0.8996144533157349,0.0,217.0529937744141,235.0,48986.234375,0.0,3656.092529296875,1.0,280.0579833984375,283.26922607421875,292.1455993652344,295.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,35970.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909054040908812,1.0,0.0,0.0,3.648590087890625,3.648618221282959,8.882668112164538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.677734375,0.0,1705.5528564453125,1895.4371337890625,0.0,4222.77294921875,0.9343051910400392,1.0,0.0,3.0,1.0,0.0
12242640,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8145435452461243,0.4054540991783142,0.3688294291496277,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9070175886154176,0.5660607218742371,0.5390740633010864,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9990000128746032,0.8130266666412354,0.5323458909988403,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7940989136695862,0.3757326602935791,0.3601665794849396,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6828444600105286,0.2361073493957519,1.0848398208618164,284.9608764648437,284.95001220703125,299.45220947265625,289.1036682128906,297.89752197265625,297.3180236816406,284.960205078125,1.0,0.6654996275901794,0.3650358021259308,0.3650358021259308,1.0,1.0,-3.464956521987915,0.9415590167045592,2.523397445678711,0.1565296649932861,0.8996144533157349,0.8996144533157349,0.0,217.0529937744141,235.0,48986.234375,0.0,3656.092529296875,1.0,280.0579833984375,283.26922607421875,292.1455993652344,295.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,35970.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909054040908812,1.0,0.0,0.0,3.648590087890625,3.648618221282959,8.882668112164538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.677734375,0.0,1705.5528564453125,1895.4371337890625,0.0,4222.77294921875,0.9343051910400392,1.0,0.0,3.0,1.0,0.0
12242700,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8110358119010925,0.4050622284412384,0.3683938682079315,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9028019309043884,0.5655234456062317,0.5385110974311829,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.8137184977531433,0.5388638377189636,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7908381819725037,0.3757901191711426,0.3602319657802582,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6800021529197693,0.2361396253108978,1.0853157043457031,285.0854187011719,284.95001220703125,299.4410705566406,289.10498046875,297.8872985839844,297.3083190917969,285.09161376953125,1.0,0.6683059334754944,0.3648111224174499,0.3648111224174499,1.0,1.0,-3.472247362136841,0.9432116150856018,2.5290355682373047,0.1565701067447662,0.9017155170440674,0.9017155170440674,0.0,220.80870056152344,235.0,48058.3046875,0.0,3696.12890625,1.0,280.3011169433594,283.4302978515625,292.0860900878906,295.08477783203125,293.1499938964844,293.1499938964844,280.3500061035156,35886.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859182238578796,1.0,0.0,0.0,3.650624513626098,3.6506526470184326,8.892576488506165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.818359375,0.0,1707.4793701171875,1895.4371337890625,0.0,4179.951171875,0.9347631931304932,1.0,0.0,3.0,1.0,0.0
12242760,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8084926009178162,0.4050458073616028,0.3683653473854065,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.8997747302055359,0.5653510689735413,0.5383340716362,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9990000128746032,0.8150477409362793,0.5439780354499817,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7885183095932007,0.3761141300201416,0.3605498671531677,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.6779806017875671,0.2363530695438385,1.0864633321762085,285.1302795410156,284.95001220703125,299.42974853515625,289.10614013671875,297.8813171386719,297.30499267578125,285.13153076171875,1.0,0.6708175539970398,0.3644047081470489,0.3644047081470489,1.0,1.0,-3.4799134731292725,0.9444599151611328,2.53545355796814,0.1560980081558227,0.9034013748168944,0.9034013748168944,0.0,223.87258911132807,238.0,47994.86328125,0.0,3733.143310546875,1.0,280.3425598144531,283.4782409667969,292.0843200683594,295.1112976074219,293.1499938964844,293.1499938964844,280.04998779296875,35807.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832778573036194,1.0,0.0,0.0,3.6548237800598153,3.654851913452149,8.913046372072131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.6240234375,0.0,1712.1678466796875,1895.4371337890625,0.0,4157.150390625,0.9356474876403807,1.0,0.0,3.0,1.0,0.0
12242820,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8034180402755737,0.4037370085716247,0.3677617609500885,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8940702080726624,0.5638255476951599,0.5374796390533447,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8162999153137207,0.5532611012458801,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7842015027999878,0.3759652078151703,0.3608725666999817,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.6742377877235413,0.2362600117921829,1.0878499746322632,284.9720764160156,284.95001220703125,299.4065856933594,289.1080322265625,297.8595275878906,297.2854309082031,284.9710998535156,1.0,0.6750149726867676,0.3635918796062469,0.3635918796062469,1.0,1.0,-3.491391897201538,0.9456276297569276,2.545764207839966,0.1548375338315963,0.9023872017860411,0.9023872017860411,0.0,229.39889526367188,241.0,49219.62109375,0.0,3794.4384765625,1.0,280.0579528808594,283.2763671875,292.1479187011719,295.3058166503906,293.1499938964844,293.1499938964844,279.75,35924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948185086250304,1.0,0.0,0.0,3.658209800720215,3.658237934112549,8.929569048632402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.6103515625,0.0,1717.3094482421875,1895.4371337890625,0.0,4256.140625,0.9364904165267944,1.0,0.0,3.0,1.0,0.0
12242880,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8034180402755737,0.4037370085716247,0.3677617609500885,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8940702080726624,0.5638255476951599,0.5374796390533447,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.8162999153137207,0.5532611012458801,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7842015027999878,0.3759652078151703,0.3608725666999817,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.6742377877235413,0.2362600117921829,1.0878499746322632,284.9720764160156,284.95001220703125,299.4065856933594,289.1080322265625,297.8595275878906,297.2854309082031,284.9710998535156,1.0,0.6750149726867676,0.3635918796062469,0.3635918796062469,1.0,1.0,-3.491391897201538,0.9456276297569276,2.545764207839966,0.1548375338315963,0.9023872017860411,0.9023872017860411,0.0,229.39889526367188,241.0,49219.62109375,0.0,3794.4384765625,1.0,280.0579528808594,283.2763671875,292.1479187011719,295.3058166503906,293.1499938964844,293.1499938964844,279.75,35924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948185086250304,1.0,0.0,0.0,3.658209800720215,3.658237934112549,8.929569048632402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.6103515625,0.0,1717.3094482421875,1895.4371337890625,0.0,4256.140625,0.9364904165267944,1.0,0.0,3.0,1.0,0.0
12242940,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.7974879145622253,0.4013281464576721,0.3659952580928802,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8877401947975159,0.5611279606819153,0.5353800654411316,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9990000128746032,0.8157967925071716,0.5626336336135864,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7792638540267944,0.3749005198478699,0.3602581620216369,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6698396801948547,0.2354418486356735,1.0858900547027588,284.79254150390625,284.95001220703125,299.38262939453125,289.1093139648437,297.8291320800781,297.25457763671875,284.7914428710937,1.0,0.6780834197998047,0.3627790510654449,0.3627790510654449,1.0,1.0,-3.494927406311035,0.9442431926727296,2.5506842136383057,0.1527829617261886,0.8987836241722107,0.8987836241722107,0.0,234.69583129882807,244.0,50365.14453125,0.0,3834.85546875,1.0,279.7580871582031,283.0550231933594,292.17828369140625,295.4159240722656,293.1499938964844,293.1499938964844,280.04998779296875,36126.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654229164123535,3.654257535934448,8.910146789276041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.521484375,0.0,1713.80859375,1895.4371337890625,0.0,4300.0,0.9357101917266846,1.0,0.0,3.0,1.0,0.0
12243000,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.7974879145622253,0.4013281464576721,0.3659952580928802,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8877401947975159,0.5611279606819153,0.5353800654411316,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9990000128746032,0.8157967925071716,0.5626336336135864,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7792638540267944,0.3749005198478699,0.3602581620216369,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6698396801948547,0.2354418486356735,1.0858900547027588,284.79254150390625,284.95001220703125,299.38262939453125,289.1093139648437,297.8291320800781,297.25457763671875,284.7914428710937,1.0,0.6780834197998047,0.3627790510654449,0.3627790510654449,1.0,1.0,-3.494927406311035,0.9442431926727296,2.5506842136383057,0.1527829617261886,0.8987836241722107,0.8987836241722107,0.0,234.69583129882807,244.0,50365.14453125,0.0,3834.85546875,1.0,279.7580871582031,283.0550231933594,292.17828369140625,295.4159240722656,293.1499938964844,293.1499938964844,280.04998779296875,36126.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654229164123535,3.654257535934448,8.910146789276041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.521484375,0.0,1713.80859375,1895.4371337890625,0.0,4300.0,0.9357101917266846,1.0,0.0,3.0,1.0,0.0
12243060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7929641008377075,0.400284081697464,0.3647696673870086,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8827919363975525,0.5596461892127991,0.5337069034576416,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.8170939683914185,0.5695487856864929,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7754723429679871,0.3746316134929657,0.3598496615886688,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.666350781917572,0.2350739240646362,1.08401358127594,284.9533996582031,284.95001220703125,299.3578796386719,289.1099853515625,297.8128662109375,297.2425537109375,284.9544677734375,1.0,0.6804782748222351,0.3622746765613556,0.3622746765613556,1.0,1.0,-3.4970040321350098,0.9433178305625916,2.5536863803863525,0.1513659209012985,0.9001568555831909,0.9001568555831909,0.0,238.9476928710937,247.0,49211.875,0.0,3865.455810546875,1.0,280.04205322265625,283.259033203125,292.09246826171875,295.2040405273437,293.1499938964844,293.1499938964844,279.75,36018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995800256729126,1.0,0.0,0.0,3.652899026870728,3.6529271602630615,8.903660955184023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.35791015625,0.0,1711.326416015625,1895.4371337890625,0.0,4264.47998046875,0.9353517293930054,1.0,0.0,3.0,1.0,0.0
12243120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7929641008377075,0.400284081697464,0.3647696673870086,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8827919363975525,0.5596461892127991,0.5337069034576416,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.8170939683914185,0.5695487856864929,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7754723429679871,0.3746316134929657,0.3598496615886688,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.666350781917572,0.2350739240646362,1.08401358127594,284.9533996582031,284.95001220703125,299.3578796386719,289.1099853515625,297.8128662109375,297.2425537109375,284.9544677734375,1.0,0.6804782748222351,0.3622746765613556,0.3622746765613556,1.0,1.0,-3.4970040321350098,0.9433178305625916,2.5536863803863525,0.1513659209012985,0.9001568555831909,0.9001568555831909,0.0,238.9476928710937,247.0,49211.875,0.0,3865.455810546875,1.0,280.04205322265625,283.259033203125,292.09246826171875,295.2040405273437,293.1499938964844,293.1499938964844,279.75,36018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995800256729126,1.0,0.0,0.0,3.652899026870728,3.6529271602630615,8.903660955184023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.35791015625,0.0,1711.326416015625,1895.4371337890625,0.0,4264.47998046875,0.9353517293930054,1.0,0.0,3.0,1.0,0.0
12243180,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.7893627882003784,0.3988463580608368,0.3639540374279022,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8788426518440247,0.5579376816749573,0.5325659513473511,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.9982720017433168,0.818015456199646,0.5722270607948303,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7725374698638916,0.3741849064826965,0.3597835302352905,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6637031435966492,0.2346758991479873,1.0835299491882324,284.79559326171875,284.95001220703125,299.3353881835937,289.1100158691406,297.7969665527344,297.23028564453125,284.7938842773437,1.0,0.6822648644447327,0.3618308007717132,0.3618308007717132,1.0,1.0,-3.4972238540649414,0.942006289958954,2.5552175045013428,0.1501908898353576,0.897011935710907,0.897011935710907,0.0,242.5223083496093,247.0,50285.875,0.0,3887.350830078125,1.0,279.7622985839844,283.0609741210937,292.15966796875,295.3885498046875,293.1499938964844,293.1499938964844,279.75,36160.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648310661315918,3.648338794708252,8.881307849151199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.65283203125,0.0,1706.627197265625,1895.4371337890625,0.0,4300.0,0.9343695640563964,1.0,0.0,3.0,1.0,0.0
12243240,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.7887201309204102,0.3985999822616577,0.3637599349021911,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8781604170799255,0.557652473449707,0.5323291420936584,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.997871458530426,0.8181222081184387,0.5723217129707336,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7720112800598145,0.3740841150283813,0.3597193956375122,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.6632317900657654,0.2345919013023376,1.0832988023757937,284.7906799316406,284.95001220703125,299.332275390625,289.1099853515625,297.7945556640625,297.2283020019531,284.7894897460937,1.0,0.6824492812156677,0.3617702722549438,0.3617702722549438,1.0,1.0,-3.4964656829833984,0.9415766596794128,2.554888963699341,0.1499482542276382,0.8966948986053467,0.8966948986053467,0.0,243.0897216796875,250.0,50285.27734375,0.0,3888.83203125,1.0,279.75799560546875,283.0559387207031,292.15924072265625,295.38232421875,293.1499938964844,293.1499938964844,280.04998779296875,36172.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647392988204956,3.64742112159729,8.876839956428739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.10205078125,0.0,1705.563720703125,1895.4371337890625,0.0,4300.0,0.9341698884963988,1.0,0.0,3.0,1.0,0.0
12243300,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7863680720329285,0.3979766070842743,0.3630482852458954,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8756444454193115,0.5568290948867798,0.5314211249351501,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9964587092399596,0.819286584854126,0.5728452205657959,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7700945138931274,0.3739112615585327,0.3594932854175567,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6615001559257507,0.2344007045030594,1.082402586936951,284.9095153808594,284.95001220703125,299.31915283203125,289.1097106933594,297.7884521484375,297.2254638671875,284.915283203125,1.0,0.6831702589988708,0.3615180850028991,0.3615180850028991,1.0,1.0,-3.493791580200196,0.9399467706680298,2.553844928741455,0.148876205086708,0.8975661396980286,0.8975661396980286,0.0,245.18917846679688,250.0,49249.4140625,0.0,3894.6484375,1.0,280.00103759765625,283.2133178710937,292.0951843261719,295.1753234863281,293.1499938964844,293.1499938964844,280.04998779296875,36109.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977865219116212,1.0,0.0,0.0,3.645239114761353,3.645267248153688,8.866359166859183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.23291015625,0.0,1702.39453125,1895.4371337890625,0.0,4281.31005859375,0.9336786270141602,1.0,0.0,3.0,1.0,0.0
12243360,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7850292325019836,0.3977840840816498,0.3627899289131164,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8741219639778137,0.556427538394928,0.5309527516365051,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9959005117416382,0.8211225271224976,0.5739842057228088,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7690462470054626,0.3740547299385071,0.3595681190490722,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6605390310287476,0.234446495771408,1.0824373960494995,284.95086669921875,284.95001220703125,299.3058166503906,289.1092834472656,297.7867431640625,297.2284851074219,284.951904296875,1.0,0.6839907765388489,0.3613359630107879,0.3613359630107879,1.0,1.0,-3.494412660598755,0.9395697712898254,2.554842948913574,0.1483085453510284,0.8980196714401245,0.8980196714401245,0.0,246.6342315673828,253.0,49105.91015625,0.0,3904.844970703125,1.0,280.0425109863281,283.2596435546875,292.0868225097656,295.189208984375,293.1499938964844,293.1499938964844,280.3500061035156,36046.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994808554649353,1.0,0.0,0.0,3.645018100738525,3.6450462341308594,8.865284257808526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.85498046875,0.0,1701.64404296875,1895.4371337890625,0.0,4256.05615234375,0.933554232120514,1.0,0.0,3.0,1.0,0.0
