time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243420,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7836887240409851,0.3980977833271026,0.3629434108734131,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.87241530418396,0.5563802123069763,0.5307542085647583,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9958632588386536,0.8257189989089966,0.5770152807235718,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7681735157966614,0.3749543726444244,0.36029914021492,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.6597906351089478,0.2350534349679947,1.0847249031066897,285.1321105957031,284.95001220703125,299.27838134765625,289.1078491210937,297.7890319824219,297.2422180175781,285.1334228515625,1.0,0.6860076189041138,0.3609716892242431,0.3609716892242431,1.0,1.0,-3.501626253128052,0.9407381415367126,2.560888290405273,0.1478395164012909,0.9019613265991212,0.9019613265991212,0.0,248.7848358154297,256.0,48018.32421875,0.0,3935.923828125,1.0,280.3415832519531,283.48248291015625,292.0660400390625,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833862781524658,1.0,0.0,0.0,3.650247097015381,3.650275230407715,8.890737603906018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.009765625,0.0,1706.6558837890625,1895.4371337890625,0.0,4158.08837890625,0.9346175789833068,1.0,0.0,3.0,1.0,0.0
12243480,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7836887240409851,0.3980977833271026,0.3629434108734131,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.87241530418396,0.5563802123069763,0.5307542085647583,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9958632588386536,0.8257189989089966,0.5770152807235718,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7681735157966614,0.3749543726444244,0.36029914021492,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.6597906351089478,0.2350534349679947,1.0847249031066897,285.1321105957031,284.95001220703125,299.27838134765625,289.1078491210937,297.7890319824219,297.2422180175781,285.1334228515625,1.0,0.6860076189041138,0.3609716892242431,0.3609716892242431,1.0,1.0,-3.501626253128052,0.9407381415367126,2.560888290405273,0.1478395164012909,0.9019613265991212,0.9019613265991212,0.0,248.7848358154297,256.0,48018.32421875,0.0,3935.923828125,1.0,280.3415832519531,283.48248291015625,292.0660400390625,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833862781524658,1.0,0.0,0.0,3.650247097015381,3.650275230407715,8.890737603906018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.009765625,0.0,1706.6558837890625,1895.4371337890625,0.0,4158.08837890625,0.9346175789833068,1.0,0.0,3.0,1.0,0.0
12243540,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.78117436170578,0.3970360159873962,0.3625597059726715,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8696252703666687,0.5551084876060486,0.5301299095153809,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9947460889816284,0.8280542492866516,0.5792359709739685,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7664017677307129,0.3750411868095398,0.3608194291591644,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6583796739578247,0.2352118641138076,1.0869876146316528,284.97369384765625,284.95001220703125,299.25,289.10565185546875,297.7775573730469,297.2377624511719,284.9725646972656,1.0,0.6881215572357178,0.3606074154376983,0.3606074154376983,1.0,1.0,-3.5064477920532227,0.9411278367042542,2.565319776535034,0.1474268287420272,0.9009746313095092,0.9009746313095092,0.0,251.8683624267578,259.0,49206.453125,0.0,3966.59765625,1.0,280.0579833984375,283.2803039550781,292.1430053710937,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35941.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947821497917176,1.0,0.0,0.0,3.653015375137329,3.653043508529663,8.904228252504254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8779296875,0.0,1710.8983154296875,1895.4371337890625,0.0,4255.83203125,0.9353045225143432,1.0,0.0,3.0,1.0,0.0
12243600,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.78117436170578,0.3970360159873962,0.3625597059726715,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8696252703666687,0.5551084876060486,0.5301299095153809,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9947460889816284,0.8280542492866516,0.5792359709739685,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7664017677307129,0.3750411868095398,0.3608194291591644,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6583796739578247,0.2352118641138076,1.0869876146316528,284.97369384765625,284.95001220703125,299.25,289.10565185546875,297.7775573730469,297.2377624511719,284.9725646972656,1.0,0.6881215572357178,0.3606074154376983,0.3606074154376983,1.0,1.0,-3.5064477920532227,0.9411278367042542,2.565319776535034,0.1474268287420272,0.9009746313095092,0.9009746313095092,0.0,251.8683624267578,259.0,49206.453125,0.0,3966.59765625,1.0,280.0579833984375,283.2803039550781,292.1430053710937,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35941.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947821497917176,1.0,0.0,0.0,3.653015375137329,3.653043508529663,8.904228252504254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8779296875,0.0,1710.8983154296875,1895.4371337890625,0.0,4255.83203125,0.9353045225143432,1.0,0.0,3.0,1.0,0.0
12243660,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.776223361492157,0.3945042192935943,0.3607656359672546,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8644904494285583,0.5522908568382263,0.5280088186264038,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.991555154323578,0.8284433484077454,0.5799199938774109,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.7624703049659729,0.3738640248775482,0.3601874411106109,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.6549546122550964,0.2343420833349228,1.0851891040802002,284.7890319824219,284.95001220703125,299.2176818847656,289.1005554199219,297.75299072265625,297.2174377441406,284.7875671386719,1.0,0.6894614696502686,0.3601297736167907,0.3601297736167907,1.0,1.0,-3.4996511936187744,0.9374876618385316,2.5621633529663086,0.1455520838499069,0.897296667098999,0.897296667098999,0.0,256.3521423339844,262.0,50271.0,0.0,3976.138427734375,1.0,279.7581481933594,283.05450439453125,292.1718444824219,295.4065856933594,293.1499938964844,293.1499938964844,280.04998779296875,36140.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485323905944815,3.648560523986816,8.882386737241177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.41650390625,0.0,1706.75732421875,1895.4371337890625,0.0,4300.0,0.9344050884246826,1.0,0.0,3.0,1.0,0.0
12243720,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.776223361492157,0.3945042192935943,0.3607656359672546,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8644904494285583,0.5522908568382263,0.5280088186264038,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.991555154323578,0.8284433484077454,0.5799199938774109,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.7624703049659729,0.3738640248775482,0.3601874411106109,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.6549546122550964,0.2343420833349228,1.0851891040802002,284.7890319824219,284.95001220703125,299.2176818847656,289.1005554199219,297.75299072265625,297.2174377441406,284.7875671386719,1.0,0.6894614696502686,0.3601297736167907,0.3601297736167907,1.0,1.0,-3.4996511936187744,0.9374876618385316,2.5621633529663086,0.1455520838499069,0.897296667098999,0.897296667098999,0.0,256.3521423339844,262.0,50271.0,0.0,3976.138427734375,1.0,279.7581481933594,283.05450439453125,292.1718444824219,295.4065856933594,293.1499938964844,293.1499938964844,280.04998779296875,36140.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485323905944815,3.648560523986816,8.882386737241177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.41650390625,0.0,1706.75732421875,1895.4371337890625,0.0,4300.0,0.9344050884246826,1.0,0.0,3.0,1.0,0.0
12243780,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7721272706985474,0.3930337727069855,0.3592074513435364,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8601546287536621,0.5503460168838501,0.5259639620780945,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9890970587730408,0.8305907249450684,0.5810586810112,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7590998411178589,0.3731490075588226,0.3594200611114502,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.65179842710495,0.2335763871669769,1.081845998764038,284.9414978027344,284.95001220703125,299.1788024902344,289.0905456542969,297.7372436523437,297.2114562988281,284.9422912597656,1.0,0.6903258562088013,0.3596521317958832,0.3596521317958832,1.0,1.0,-3.491731643676758,0.9334974884986876,2.558234214782715,0.143269807100296,0.8984519243240356,0.8984519243240356,0.0,260.02606201171875,265.0,49014.53515625,0.0,3977.975341796875,1.0,280.0419921875,283.2519836425781,292.0752258300781,295.1798095703125,293.1499938964844,293.1499938964844,280.3500061035156,36037.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963348507881165,1.0,0.0,0.0,3.646548271179199,3.646576404571533,8.872729040376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.3466796875,0.0,1703.4918212890625,1895.4371337890625,0.0,4269.0146484375,0.9338979721069336,1.0,0.0,3.0,1.0,0.0
12243840,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7721272706985474,0.3930337727069855,0.3592074513435364,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8601546287536621,0.5503460168838501,0.5259639620780945,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9890970587730408,0.8305907249450684,0.5810586810112,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7590998411178589,0.3731490075588226,0.3594200611114502,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.65179842710495,0.2335763871669769,1.081845998764038,284.9414978027344,284.95001220703125,299.1788024902344,289.0905456542969,297.7372436523437,297.2114562988281,284.9422912597656,1.0,0.6903258562088013,0.3596521317958832,0.3596521317958832,1.0,1.0,-3.491731643676758,0.9334974884986876,2.558234214782715,0.143269807100296,0.8984519243240356,0.8984519243240356,0.0,260.02606201171875,265.0,49014.53515625,0.0,3977.975341796875,1.0,280.0419921875,283.2519836425781,292.0752258300781,295.1798095703125,293.1499938964844,293.1499938964844,280.3500061035156,36037.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963348507881165,1.0,0.0,0.0,3.646548271179199,3.646576404571533,8.872729040376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.3466796875,0.0,1703.4918212890625,1895.4371337890625,0.0,4269.0146484375,0.9338979721069336,1.0,0.0,3.0,1.0,0.0
12243900,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7709068059921265,0.3927589952945709,0.3588590621948242,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8587867617607117,0.5498412847518921,0.5253795385360718,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9885799288749696,0.8322900533676147,0.5820998549461365,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7581179141998291,0.3731381595134735,0.3593395352363586,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.650825560092926,0.2334268987178802,1.0810256004333496,285.0733642578125,284.95001220703125,299.15704345703125,289.0837707519531,297.7328491210937,297.2139587402344,285.07940673828125,1.0,0.6908726692199707,0.3594132959842682,0.3594132959842682,1.0,1.0,-3.490773677825928,0.9324550032615662,2.558318614959717,0.1424224227666854,0.9005589485168457,0.9005589485168457,0.0,261.331787109375,265.0,47960.1875,0.0,3983.337646484375,1.0,280.2984619140625,283.42315673828125,292.028076171875,295.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,35931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886381030082704,1.0,0.0,0.0,3.647994756698608,3.6480228900909424,8.879769666236825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.2158203125,0.0,1704.517822265625,1895.4371337890625,0.0,4203.34521484375,0.9341925382614136,1.0,0.0,3.0,1.0,0.0
12243960,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7701486349105835,0.3926720917224884,0.3587834239006042,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.857867956161499,0.5495496988296509,0.5250925421714783,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9884656667709352,0.8342123031616211,0.5834335088729858,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7575448155403137,0.3733056485652923,0.35948446393013,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.6502244472503662,0.2334179282188415,1.08095383644104,285.11529541015625,284.95001220703125,299.1337585449219,289.0758972167969,297.7300109863281,297.2187805175781,285.1162109375,1.0,0.6915669441223145,0.3593001067638397,0.3593001067638397,1.0,1.0,-3.492026329040528,0.9324771761894226,2.559549331665039,0.1421539336442947,0.9021170735359192,0.9021170735359192,0.0,262.3793334960937,268.0,47823.1015625,0.0,3992.773193359375,1.0,280.3421325683594,283.4697570800781,292.0350341796875,295.0470275878906,293.1499938964844,293.1499938964844,280.04998779296875,35847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850359559059144,1.0,0.0,0.0,3.651522159576416,3.65155029296875,8.896950021153316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.69140625,0.0,1708.3170166015625,1895.4371337890625,0.0,4172.34228515625,0.934915006160736,1.0,0.0,3.0,1.0,0.0
12244020,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.767087996006012,0.3908980190753937,0.3577979803085327,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.854604959487915,0.5474870204925537,0.5237640142440796,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9867298007011414,0.8355958461761475,0.5850237011909485,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7551699280738831,0.3726092576980591,0.3593028485774994,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6479877829551697,0.23271045088768,1.079555630683899,284.9467468261719,284.95001220703125,299.0829467773437,289.0569763183594,297.7087707519531,297.208984375,284.9452819824219,1.0,0.692815899848938,0.3590737283229828,0.3590737283229828,1.0,1.0,-3.489271402359009,0.9308916926383972,2.558379650115967,0.1414239555597305,0.9007033109664917,0.9007033109664917,0.0,265.6395568847656,271.0,48896.37890625,0.0,4005.1845703125,1.0,280.0579833984375,283.2601318359375,292.0945129394531,295.2378234863281,293.1499938964844,293.1499938964844,279.75,35967.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964537620544434,1.0,0.0,0.0,3.653409481048584,3.653437614440918,8.906149560061749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.3310546875,0.0,1711.5860595703125,1895.4371337890625,0.0,4270.0234375,0.935411810874939,1.0,0.0,3.0,1.0,0.0
12244080,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.767087996006012,0.3908980190753937,0.3577979803085327,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.854604959487915,0.5474870204925537,0.5237640142440796,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9867298007011414,0.8355958461761475,0.5850237011909485,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7551699280738831,0.3726092576980591,0.3593028485774994,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6479877829551697,0.23271045088768,1.079555630683899,284.9467468261719,284.95001220703125,299.0829467773437,289.0569763183594,297.7087707519531,297.208984375,284.9452819824219,1.0,0.692815899848938,0.3590737283229828,0.3590737283229828,1.0,1.0,-3.489271402359009,0.9308916926383972,2.558379650115967,0.1414239555597305,0.9007033109664917,0.9007033109664917,0.0,265.6395568847656,271.0,48896.37890625,0.0,4005.1845703125,1.0,280.0579833984375,283.2601318359375,292.0945129394531,295.2378234863281,293.1499938964844,293.1499938964844,279.75,35967.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964537620544434,1.0,0.0,0.0,3.653409481048584,3.653437614440918,8.906149560061749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.3310546875,0.0,1711.5860595703125,1895.4371337890625,0.0,4270.0234375,0.935411810874939,1.0,0.0,3.0,1.0,0.0
12244140,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7619535326957703,0.3877658247947693,0.3554350733757019,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8493865728378296,0.5439876317977905,0.5209702849388123,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9829807877540588,0.8351211547851562,0.585094690322876,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.7509904503822327,0.3707706332206726,0.3580110967159271,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.6440669894218445,0.2310828417539596,1.0741842985153198,284.7525329589844,284.95001220703125,299.0267639160156,289.03399658203125,297.67535400390625,297.1849060058594,284.7507629394531,1.0,0.6932705640792847,0.3588473498821258,0.3588473498821258,1.0,1.0,-3.4751510620117188,0.9257092475891112,2.5494418144226074,0.1395615488290786,0.8964731097221375,0.8964731097221375,0.0,270.13543701171875,259.0,49841.9609375,0.0,3996.035400390625,1.0,279.75811767578125,283.0277099609375,292.1107177734375,295.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,36183.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647419214248657,3.647447347640991,8.876967854121176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.2451171875,0.0,1705.6822509765625,1895.4371337890625,0.0,4300.0,0.9341769218444824,1.0,0.0,3.0,1.0,0.0
12244200,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7619535326957703,0.3877658247947693,0.3554350733757019,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8493865728378296,0.5439876317977905,0.5209702849388123,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9829807877540588,0.8351211547851562,0.585094690322876,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.7509904503822327,0.3707706332206726,0.3580110967159271,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.6440669894218445,0.2310828417539596,1.0741842985153198,284.7525329589844,284.95001220703125,299.0267639160156,289.03399658203125,297.67535400390625,297.1849060058594,284.7507629394531,1.0,0.6932705640792847,0.3588473498821258,0.3588473498821258,1.0,1.0,-3.4751510620117188,0.9257092475891112,2.5494418144226074,0.1395615488290786,0.8964731097221375,0.8964731097221375,0.0,270.13543701171875,259.0,49841.9609375,0.0,3996.035400390625,1.0,279.75811767578125,283.0277099609375,292.1107177734375,295.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,36183.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647419214248657,3.647447347640991,8.876967854121176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.2451171875,0.0,1705.6822509765625,1895.4371337890625,0.0,4300.0,0.9341769218444824,1.0,0.0,3.0,1.0,0.0
12244260,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7622330188751221,0.3858702480792999,0.3532074689865112,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8499220609664917,0.5415325164794922,0.518144965171814,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9852702021598816,0.8365921974182129,0.5855408906936646,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7517558932304382,0.3695954978466034,0.3565008044242859,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6441990733146667,0.2297819852828979,1.06694233417511,284.8966979980469,284.95001220703125,298.9656066894531,289.0072326660156,297.6528015136719,297.1772766113281,284.8971862792969,1.0,0.6892200112342834,0.358603686094284,0.358603686094284,1.0,1.0,-3.4590744972229004,0.919867992401123,2.5392065048217773,0.1372289359569549,0.8969764709472656,0.8969764709472656,0.0,266.5871887207031,247.0,48472.77734375,0.0,3934.479736328125,1.0,280.0419311523437,283.21954345703125,291.9944763183594,295.0727844238281,293.1499938964844,293.1499938964844,280.3500061035156,36094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971030950546264,1.0,0.0,0.0,3.643380641937256,3.64340877532959,8.857321063260315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9111328125,0.0,1699.955810546875,1895.4371337890625,0.0,4275.525390625,0.9332070350646972,1.0,0.0,3.0,1.0,0.0
12244320,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7622330188751221,0.3858702480792999,0.3532074689865112,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8499220609664917,0.5415325164794922,0.518144965171814,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9852702021598816,0.8365921974182129,0.5855408906936646,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7517558932304382,0.3695954978466034,0.3565008044242859,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6441990733146667,0.2297819852828979,1.06694233417511,284.8966979980469,284.95001220703125,298.9656066894531,289.0072326660156,297.6528015136719,297.1772766113281,284.8971862792969,1.0,0.6892200112342834,0.358603686094284,0.358603686094284,1.0,1.0,-3.4590744972229004,0.919867992401123,2.5392065048217773,0.1372289359569549,0.8969764709472656,0.8969764709472656,0.0,266.5871887207031,247.0,48472.77734375,0.0,3934.479736328125,1.0,280.0419311523437,283.21954345703125,291.9944763183594,295.0727844238281,293.1499938964844,293.1499938964844,280.3500061035156,36094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971030950546264,1.0,0.0,0.0,3.643380641937256,3.64340877532959,8.857321063260315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9111328125,0.0,1699.955810546875,1895.4371337890625,0.0,4275.525390625,0.9332070350646972,1.0,0.0,3.0,1.0,0.0
12244380,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.766962468624115,0.385234922170639,0.3521245419979095,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8550354838371277,0.5403814911842346,0.516509473323822,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9918063282966614,0.8395381569862366,0.5871288776397705,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7565870881080627,0.3694236576557159,0.3558224737644195,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6478649973869324,0.2292623668909073,1.062346339225769,285.0615234375,284.95001220703125,298.902587890625,288.97833251953125,297.6405334472656,297.18408203125,285.0623779296875,1.0,0.6840261816978455,0.358369767665863,0.358369767665863,1.0,1.0,-3.4513628482818604,0.9167079329490662,2.5346550941467285,0.1357139647006988,0.8998150825500488,0.8998150825500488,0.0,258.2271423339844,247.0,47183.25390625,0.0,3865.90478515625,1.0,280.3402099609375,283.4306030273437,291.9346618652344,294.9111633300781,293.1499938964844,293.1499938964844,280.3500061035156,35921.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856802821159364,1.0,0.0,0.0,3.645688533782959,3.645716667175293,8.868545933182759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.53662109375,0.0,1701.54833984375,1895.4371337890625,0.0,4177.89990234375,0.9336215257644652,1.0,0.0,3.0,1.0,0.0
12244440,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7672201991081238,0.3852105140686035,0.3520930707454681,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8553124070167542,0.5403382182121277,0.5164571404457092,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9921234846115112,0.8396573662757874,0.5872078537940979,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7568467855453491,0.3694226741790771,0.3558073341846466,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6480700969696045,0.2292478084564209,1.0622047185897827,285.0624389648437,284.95001220703125,298.89990234375,288.97705078125,297.6400146484375,297.18438720703125,285.0631408691406,1.0,0.6837971210479736,0.3583600223064422,0.3583600223064422,1.0,1.0,-3.4511685371398926,0.9166163206100464,2.534552335739136,0.1356670260429382,0.8998873233795166,0.8998873233795166,0.0,257.8232727050781,235.0,47175.734375,0.0,3863.0419921875,1.0,280.341552734375,283.4317321777344,291.9354248046875,294.91363525390625,293.1499938964844,293.1499938964844,280.6499938964844,35917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855411648750304,1.0,0.0,0.0,3.645864248275757,3.645892381668091,8.869400858202425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.3759765625,0.0,1701.741943359375,1895.4371337890625,0.0,4176.70068359375,0.9336583018302916,1.0,0.0,3.0,1.0,0.0
12244500,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.7706505060195923,0.3850881457328796,0.3516984581947326,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8590113520622253,0.539979100227356,0.5158154368400574,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.9961625933647156,0.841429591178894,0.5881760716438293,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7603152990341187,0.3695486783981323,0.3556389510631561,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.6508380770683289,0.229168027639389,1.0605638027191162,285.192138671875,284.95001220703125,298.8654479980469,288.96075439453125,297.63482666015625,297.1900634765625,285.1980895996094,1.0,0.6808663606643677,0.3582381904125213,0.3582381904125213,1.0,1.0,-3.4489080905914307,0.9155264496803284,2.533381462097168,0.1350649297237396,0.90276437997818,0.90276437997818,0.0,252.59344482421875,235.0,46114.4296875,0.0,3826.634521484375,1.0,280.5984191894531,283.6009216308594,291.8936767578125,294.7543640136719,293.1499938964844,293.1499938964844,280.6499938964844,35797.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775402545928956,1.0,0.0,0.0,3.649848222732544,3.649876356124878,8.888794695849356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.86181640625,0.0,1705.8404541015625,1895.4371337890625,0.0,4107.3056640625,0.9345253109931946,1.0,0.0,3.0,1.0,0.0
12244560,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.77447509765625,0.385074645280838,0.351488709449768,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.8631095290184021,0.5397464632987976,0.5153775215148926,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.9990000128746032,0.8433802127838135,0.5878802537918091,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.7641619443893433,0.3697905838489532,0.35563725233078,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.6539620757102966,0.2291938811540603,1.0595594644546509,285.2308044433594,284.95001220703125,298.8300170898437,288.94366455078125,297.6305236816406,297.1971740722656,285.23126220703125,1.0,0.6778209805488586,0.3581944108009338,0.3581944108009338,1.0,1.0,-3.446549415588379,0.9146223068237304,2.5319271087646484,0.134834349155426,0.9050612449645996,0.9050612449645996,0.0,247.22830200195312,223.0,45949.3359375,0.0,3789.24755859375,1.0,280.6421203613281,283.6441345214844,291.8995361328125,294.7962951660156,293.1499938964844,293.1499938964844,280.3500061035156,35704.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740583896636964,1.0,0.0,0.0,3.656019687652588,3.656047821044922,8.918880780584004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.07958984375,0.0,1712.9039306640625,1895.4371337890625,0.0,4076.865234375,0.935851275920868,1.0,0.0,3.0,1.0,0.0
12244620,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7795546054840088,0.3832978904247284,0.3501268923282623,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8687928318977356,0.5376212000846863,0.5136076807975769,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.8466604351997375,0.5751882195472717,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7696673274040222,0.3690797984600067,0.3550542593002319,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6583757400512695,0.2284643799066543,1.056104063987732,285.0437316894531,284.95001220703125,298.75634765625,288.90740966796875,297.6112060546875,297.1984558105469,285.04150390625,1.0,0.6702862977981567,0.3581068217754364,0.3581068217754364,1.0,1.0,-3.422737836837769,0.9067919850349426,2.515945672988892,0.1325773447751999,0.904822826385498,0.904822826385498,0.0,238.49024963378903,211.0,46836.08203125,0.0,3679.81103515625,1.0,280.35791015625,283.4181213378906,291.9476013183594,294.9699401855469,293.1499938964844,293.1499938964844,280.04998779296875,35823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862972497940063,1.0,0.0,0.0,3.663165807723999,3.663193941116333,8.953779797593597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5947265625,0.0,1722.8116455078125,1895.4371337890625,0.0,4183.21728515625,0.9375596046447754,1.0,0.0,3.0,1.0,0.0
12244680,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7795546054840088,0.3832978904247284,0.3501268923282623,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8687928318977356,0.5376212000846863,0.5136076807975769,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.8466604351997375,0.5751882195472717,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7696673274040222,0.3690797984600067,0.3550542593002319,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6583757400512695,0.2284643799066543,1.056104063987732,285.0437316894531,284.95001220703125,298.75634765625,288.90740966796875,297.6112060546875,297.1984558105469,285.04150390625,1.0,0.6702862977981567,0.3581068217754364,0.3581068217754364,1.0,1.0,-3.422737836837769,0.9067919850349426,2.515945672988892,0.1325773447751999,0.904822826385498,0.904822826385498,0.0,238.49024963378903,211.0,46836.08203125,0.0,3679.81103515625,1.0,280.35791015625,283.4181213378906,291.9476013183594,294.9699401855469,293.1499938964844,293.1499938964844,280.04998779296875,35823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862972497940063,1.0,0.0,0.0,3.663165807723999,3.663193941116333,8.953779797593597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5947265625,0.0,1722.8116455078125,1895.4371337890625,0.0,4183.21728515625,0.9375596046447754,1.0,0.0,3.0,1.0,0.0
12244740,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7835695147514343,0.3801389038562774,0.3472712635993957,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.873656690120697,0.533989429473877,0.510208249092102,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.84974205493927,0.5619753003120422,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.774350106716156,0.367144912481308,0.3531950116157532,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.6619579792022705,0.2268232852220535,1.0483107566833496,284.83026123046875,284.95001220703125,298.6793518066406,288.8685607910156,297.5845642089844,297.1911926269531,284.8277282714844,1.0,0.6612178683280945,0.3580192625522613,0.3580192625522613,1.0,1.0,-3.387695074081421,0.8953953385353088,2.4922995567321777,0.1291167736053466,0.9015000462532043,0.9015000462532043,0.0,229.5649261474609,199.0,47596.21875,0.0,3544.174072265625,1.0,280.0580139160156,283.1689453125,291.91802978515625,295.0093994140625,293.1499938964844,293.1499938964844,279.75,36049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993370175361632,1.0,0.0,0.0,3.6620938777923584,3.662122249603272,8.948541108111385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.50146484375,0.0,1723.15185546875,1895.4371337890625,0.0,4294.40966796875,0.9374651908874512,1.0,0.0,3.0,1.0,0.0
12244800,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7835695147514343,0.3801389038562774,0.3472712635993957,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.873656690120697,0.533989429473877,0.510208249092102,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.84974205493927,0.5619753003120422,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.774350106716156,0.367144912481308,0.3531950116157532,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.6619579792022705,0.2268232852220535,1.0483107566833496,284.83026123046875,284.95001220703125,298.6793518066406,288.8685607910156,297.5845642089844,297.1911926269531,284.8277282714844,1.0,0.6612178683280945,0.3580192625522613,0.3580192625522613,1.0,1.0,-3.387695074081421,0.8953953385353088,2.4922995567321777,0.1291167736053466,0.9015000462532043,0.9015000462532043,0.0,229.5649261474609,199.0,47596.21875,0.0,3544.174072265625,1.0,280.0580139160156,283.1689453125,291.91802978515625,295.0093994140625,293.1499938964844,293.1499938964844,279.75,36049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993370175361632,1.0,0.0,0.0,3.6620938777923584,3.662122249603272,8.948541108111385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.50146484375,0.0,1723.15185546875,1895.4371337890625,0.0,4294.40966796875,0.9374651908874512,1.0,0.0,3.0,1.0,0.0
12244860,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.7875943183898926,0.3763826489448547,0.3437481224536896,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.8786376714706421,0.5295982360839844,0.5059525370597839,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.9990000128746032,0.8527879118919373,0.548011839389801,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7790183424949646,0.3645167648792267,0.3505710363388061,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.6653663516044617,0.2246057093143463,1.0375547409057615,284.61163330078125,284.95001220703125,298.599365234375,288.8274230957031,297.55499267578125,297.1806640625,284.60894775390625,1.0,0.6509078145027161,0.3582130968570709,0.3582130968570709,1.0,1.0,-3.3454623222351074,0.8825159668922424,2.4629461765289307,0.1257170885801315,0.8952228426933289,0.8952228426933289,0.0,220.1046905517578,187.0,48208.16796875,0.0,3391.411376953125,1.0,279.758056640625,282.918701171875,291.8978576660156,295.0243225097656,293.1499938964844,293.1499938964844,280.04998779296875,36336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507551670074463,3.65078330039978,8.893213134797406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.81884765625,0.0,1711.0101318359375,1895.4371337890625,0.0,4300.0,0.9350496530532836,1.0,0.0,3.0,1.0,0.0
12244920,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.7875943183898926,0.3763826489448547,0.3437481224536896,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.8786376714706421,0.5295982360839844,0.5059525370597839,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.9990000128746032,0.8527879118919373,0.548011839389801,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7790183424949646,0.3645167648792267,0.3505710363388061,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.6653663516044617,0.2246057093143463,1.0375547409057615,284.61163330078125,284.95001220703125,298.599365234375,288.8274230957031,297.55499267578125,297.1806640625,284.60894775390625,1.0,0.6509078145027161,0.3582130968570709,0.3582130968570709,1.0,1.0,-3.3454623222351074,0.8825159668922424,2.4629461765289307,0.1257170885801315,0.8952228426933289,0.8952228426933289,0.0,220.1046905517578,187.0,48208.16796875,0.0,3391.411376953125,1.0,279.758056640625,282.918701171875,291.8978576660156,295.0243225097656,293.1499938964844,293.1499938964844,280.04998779296875,36336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507551670074463,3.65078330039978,8.893213134797406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.81884765625,0.0,1711.0101318359375,1895.4371337890625,0.0,4300.0,0.9350496530532836,1.0,0.0,3.0,1.0,0.0
12244980,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7936627268791199,0.3740904629230499,0.3409230709075928,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8856506943702698,0.526513934135437,0.5022692680358887,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.9990000128746032,0.8589183688163757,0.5314842462539673,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7854238152503967,0.3627578616142273,0.3482494354248047,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6701966524124146,0.2229224145412445,1.027330756187439,284.7404479980469,284.95001220703125,298.5168151855469,288.78424072265625,297.541748046875,297.1930236816406,284.7402038574219,1.0,0.6398641467094421,0.3584069311618805,0.3584069311618805,1.0,1.0,-3.302666664123535,0.8694537878036499,2.433212995529175,0.1220998093485832,0.8935353755950928,0.8935353755950928,0.0,209.48670959472656,190.0,46584.9765625,0.0,3234.31591796875,1.0,280.0419921875,283.099853515625,291.7568054199219,294.7275390625,293.1499938964844,293.1499938964844,280.3500061035156,36296.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941641092300416,1.0,0.0,0.0,3.639516115188599,3.6395442485809326,8.838541134537081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.169921875,0.0,1696.6239013671875,1895.4371337890625,0.0,4250.5751953125,0.9324568510055542,1.0,0.0,3.0,1.0,0.0
12245040,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7936627268791199,0.3740904629230499,0.3409230709075928,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8856506943702698,0.526513934135437,0.5022692680358887,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.9990000128746032,0.8589183688163757,0.5314842462539673,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7854238152503967,0.3627578616142273,0.3482494354248047,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6701966524124146,0.2229224145412445,1.027330756187439,284.7404479980469,284.95001220703125,298.5168151855469,288.78424072265625,297.541748046875,297.1930236816406,284.7402038574219,1.0,0.6398641467094421,0.3584069311618805,0.3584069311618805,1.0,1.0,-3.302666664123535,0.8694537878036499,2.433212995529175,0.1220998093485832,0.8935353755950928,0.8935353755950928,0.0,209.48670959472656,190.0,46584.9765625,0.0,3234.31591796875,1.0,280.0419921875,283.099853515625,291.7568054199219,294.7275390625,293.1499938964844,293.1499938964844,280.3500061035156,36296.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941641092300416,1.0,0.0,0.0,3.639516115188599,3.6395442485809326,8.838541134537081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.169921875,0.0,1696.6239013671875,1895.4371337890625,0.0,4250.5751953125,0.9324568510055542,1.0,0.0,3.0,1.0,0.0
12245100,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7960651516914368,0.3734672367572784,0.3400829434394836,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8883232474327087,0.5255189538002014,0.5010300278663635,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8630418181419373,0.5255268216133118,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7879263758659363,0.3623078465461731,0.3475582301616668,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6720790266990662,0.2224221676588058,1.0239574909210205,284.86395263671875,284.95001220703125,298.4747314453125,288.7619934082031,297.5413513183594,297.2077331542969,284.8699645996094,1.0,0.6363293528556824,0.3585038483142853,0.3585038483142853,1.0,1.0,-3.288095712661743,0.8650985360145569,2.422997236251831,0.1207660213112831,0.8941545486450195,0.8941545486450195,0.0,205.75733947753903,190.0,45409.125,0.0,3181.037109375,1.0,280.2982177734375,283.2662048339844,291.691162109375,294.525634765625,293.1499938964844,293.1499938964844,280.3500061035156,36214.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847970008850098,1.0,0.0,0.0,3.635668992996216,3.63569688796997,8.819865229270363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.0244140625,0.0,1691.211181640625,1895.4371337890625,0.0,4170.27978515625,0.9315508604049684,1.0,0.0,3.0,1.0,0.0
12245160,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.798005223274231,0.3730565011501312,0.3395842909812927,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8904110789299011,0.5247748494148254,0.5001727938652039,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.86724454164505,0.5210472941398621,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7899472117424011,0.3620726466178894,0.3471790850162506,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6736108064651489,0.2221101969480514,1.0218114852905271,284.9008483886719,284.95001220703125,298.43212890625,288.7393493652344,297.5424194335937,297.2242736816406,284.9013366699219,1.0,0.6336899995803833,0.3588075637817383,0.3588075637817383,1.0,1.0,-3.278033971786499,0.8627445697784424,2.4152894020080566,0.1205586418509483,0.894232988357544,0.894232988357544,0.0,203.02069091796875,193.0,45151.12109375,0.0,3143.583984375,1.0,280.3420104980469,283.30963134765625,291.6831970214844,294.5408020019531,293.1499938964844,293.1499938964844,280.6499938964844,36145.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796369075775146,1.0,0.0,0.0,3.6337265968322754,3.6337544918060303,8.810443432594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.548828125,0.0,1688.278076171875,1895.4371337890625,0.0,4125.56640625,0.9310210943222046,1.0,0.0,3.0,1.0,0.0
12245220,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8003792762756348,0.3725275099277496,0.3389255702495575,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8928848505020142,0.5236718058586121,0.4989145994186401,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.8753907084465027,0.5155516862869263,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7925705313682556,0.3619563281536102,0.3468520641326904,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6755905747413635,0.2218081355094909,1.0194708108901978,285.0704040527344,284.95001220703125,298.3456726074219,288.69305419921875,297.54351806640625,297.2561340332031,285.0711975097656,1.0,0.630515456199646,0.3594149649143219,0.3594149649143219,1.0,1.0,-3.265901803970337,0.8606547117233276,2.405247211456299,0.1210535168647766,0.8972669839859009,0.8972669839859009,0.0,199.70120239257807,196.0,43883.546875,0.0,3098.587646484375,1.0,280.6417541503906,283.5244445800781,291.6387939453125,294.4090576171875,293.1499938964844,293.1499938964844,280.95001220703125,35939.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660239219665528,1.0,0.0,0.0,3.635380506515503,3.635408401489258,8.81846574429801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.58251953125,0.0,1688.8001708984375,1895.4371337890625,0.0,4006.098388671875,0.931257963180542,1.0,0.0,3.0,1.0,0.0
