time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245280,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8003792762756348,0.3725275099277496,0.3389255702495575,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8928848505020142,0.5236718058586121,0.4989145994186401,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.8753907084465027,0.5155516862869263,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7925705313682556,0.3619563281536102,0.3468520641326904,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6755905747413635,0.2218081355094909,1.0194708108901978,285.0704040527344,284.95001220703125,298.3456726074219,288.69305419921875,297.54351806640625,297.2561340332031,285.0711975097656,1.0,0.630515456199646,0.3594149649143219,0.3594149649143219,1.0,1.0,-3.265901803970337,0.8606547117233276,2.405247211456299,0.1210535168647766,0.8972669839859009,0.8972669839859009,0.0,199.70120239257807,196.0,43883.546875,0.0,3098.587646484375,1.0,280.6417541503906,283.5244445800781,291.6387939453125,294.4090576171875,293.1499938964844,293.1499938964844,280.95001220703125,35939.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660239219665528,1.0,0.0,0.0,3.635380506515503,3.635408401489258,8.81846574429801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.58251953125,0.0,1688.8001708984375,1895.4371337890625,0.0,4006.098388671875,0.931257963180542,1.0,0.0,3.0,1.0,0.0
12245340,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.801197350025177,0.3722325563430786,0.3385791182518005,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.8935961723327637,0.5228873491287231,0.4980750679969787,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.9990000128746032,0.8830529451370239,0.5134919285774231,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.793721079826355,0.3621485531330108,0.3469292819499969,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.676408052444458,0.2217740565538406,1.0188742876052856,285.2427673339844,284.95001220703125,298.2578430175781,288.6455993652344,297.5415954589844,297.2843017578125,285.2436218261719,1.0,0.6293752789497375,0.3600223958492279,0.3600223958492279,1.0,1.0,-3.2613673210144043,0.8609873056411743,2.4003801345825195,0.1223379597067833,0.902625322341919,0.902625322341919,0.0,198.4651641845703,199.0,42714.7890625,0.0,3081.868896484375,1.0,280.9414978027344,283.7395324707031,291.5986633300781,294.2946472167969,293.1499938964844,293.1499938964844,280.6499938964844,35704.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540104866027832,1.0,0.0,0.0,3.6455039978027344,3.645532131195069,8.867647807164758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14599609375,0.0,1699.7010498046875,1895.4371337890625,0.0,3899.018798828125,0.9334245920181274,1.0,0.0,3.0,1.0,0.0
12245400,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.801197350025177,0.3722325563430786,0.3385791182518005,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.8935961723327637,0.5228873491287231,0.4980750679969787,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.9990000128746032,0.8830529451370239,0.5134919285774231,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.793721079826355,0.3621485531330108,0.3469292819499969,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.676408052444458,0.2217740565538406,1.0188742876052856,285.2427673339844,284.95001220703125,298.2578430175781,288.6455993652344,297.5415954589844,297.2843017578125,285.2436218261719,1.0,0.6293752789497375,0.3600223958492279,0.3600223958492279,1.0,1.0,-3.2613673210144043,0.8609873056411743,2.4003801345825195,0.1223379597067833,0.902625322341919,0.902625322341919,0.0,198.4651641845703,199.0,42714.7890625,0.0,3081.868896484375,1.0,280.9414978027344,283.7395324707031,291.5986633300781,294.2946472167969,293.1499938964844,293.1499938964844,280.6499938964844,35704.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540104866027832,1.0,0.0,0.0,3.6455039978027344,3.645532131195069,8.867647807164758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14599609375,0.0,1699.7010498046875,1895.4371337890625,0.0,3899.018798828125,0.9334245920181274,1.0,0.0,3.0,1.0,0.0
12245460,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7992182374000549,0.3703339397907257,0.3374020159244537,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8914512991905212,0.5205769538879395,0.4964496195316314,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.8875913619995117,0.5154116749763489,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7923648953437805,0.3612427711486816,0.3464958667755127,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6750470995903015,0.2209981381893158,1.016876459121704,285.06622314453125,284.95001220703125,298.1690673828125,288.59735107421875,297.5160522460937,297.28155517578125,285.0644226074219,1.0,0.6293455958366394,0.3601307272911072,0.3601307272911072,1.0,1.0,-3.2573885917663574,0.8600692749023438,2.3973193168640137,0.1224147975444793,0.9027576446533204,0.9027576446533204,0.0,199.26956176757807,202.0,43731.26953125,0.0,3077.732421875,1.0,280.6579895019531,283.5226745605469,291.6445007324219,294.47119140625,293.1499938964844,293.1499938964844,280.3500061035156,35806.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677857756614684,1.0,0.0,0.0,3.653231382369995,3.653259515762329,8.905281561055745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.40478515625,0.0,1710.1573486328125,1895.4371337890625,0.0,4021.677490234375,0.9352540969848632,1.0,0.0,3.0,1.0,0.0
12245520,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7992182374000549,0.3703339397907257,0.3374020159244537,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8914512991905212,0.5205769538879395,0.4964496195316314,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.8875913619995117,0.5154116749763489,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7923648953437805,0.3612427711486816,0.3464958667755127,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6750470995903015,0.2209981381893158,1.016876459121704,285.06622314453125,284.95001220703125,298.1690673828125,288.59735107421875,297.5160522460937,297.28155517578125,285.0644226074219,1.0,0.6293455958366394,0.3601307272911072,0.3601307272911072,1.0,1.0,-3.2573885917663574,0.8600692749023438,2.3973193168640137,0.1224147975444793,0.9027576446533204,0.9027576446533204,0.0,199.26956176757807,202.0,43731.26953125,0.0,3077.732421875,1.0,280.6579895019531,283.5226745605469,291.6445007324219,294.47119140625,293.1499938964844,293.1499938964844,280.3500061035156,35806.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677857756614684,1.0,0.0,0.0,3.653231382369995,3.653259515762329,8.905281561055745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.40478515625,0.0,1710.1573486328125,1895.4371337890625,0.0,4021.677490234375,0.9352540969848632,1.0,0.0,3.0,1.0,0.0
12245580,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7941066026687622,0.3670868873596191,0.3348511755466461,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8861300349235535,0.516787052154541,0.4933006167411804,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.888921856880188,0.5211687684059143,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7880635857582092,0.3591046631336212,0.3448511362075805,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6709088683128357,0.2192030847072601,1.0104448795318604,284.8646545410156,284.95001220703125,298.0797424316406,288.5485534667969,297.4715576171875,297.2532958984375,284.8625793457031,1.0,0.6295009851455688,0.3602390587329864,0.3602390587329864,1.0,1.0,-3.247751951217652,0.8572855591773987,2.390466451644897,0.1218873560428619,0.8999727368354797,0.8999727368354797,0.0,201.79039001464844,205.0,44658.8671875,0.0,3070.927978515625,1.0,280.3583679199219,283.283935546875,291.6093139648437,294.51495361328125,293.1499938964844,293.1499938964844,280.04998779296875,36014.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983303964138031,1.0,0.0,0.0,3.653359651565552,3.6533877849578857,8.905906838663213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.63330078125,0.0,1711.879150390625,1895.4371337890625,0.0,4157.3759765625,0.9354260563850404,1.0,0.0,3.0,1.0,0.0
12245640,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7941066026687622,0.3670868873596191,0.3348511755466461,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8861300349235535,0.516787052154541,0.4933006167411804,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.888921856880188,0.5211687684059143,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7880635857582092,0.3591046631336212,0.3448511362075805,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6709088683128357,0.2192030847072601,1.0104448795318604,284.8646545410156,284.95001220703125,298.0797424316406,288.5485534667969,297.4715576171875,297.2532958984375,284.8625793457031,1.0,0.6295009851455688,0.3602390587329864,0.3602390587329864,1.0,1.0,-3.247751951217652,0.8572855591773987,2.390466451644897,0.1218873560428619,0.8999727368354797,0.8999727368354797,0.0,201.79039001464844,205.0,44658.8671875,0.0,3070.927978515625,1.0,280.3583679199219,283.283935546875,291.6093139648437,294.51495361328125,293.1499938964844,293.1499938964844,280.04998779296875,36014.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983303964138031,1.0,0.0,0.0,3.653359651565552,3.6533877849578857,8.905906838663213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.63330078125,0.0,1711.879150390625,1895.4371337890625,0.0,4157.3759765625,0.9354260563850404,1.0,0.0,3.0,1.0,0.0
12245700,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7910370230674744,0.3652100563049316,0.3333514034748077,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.8829313516616821,0.5145881175994873,0.4914351105690002,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.9990000128746032,0.8887556791305542,0.5247218608856201,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7853808403015137,0.3577618896961212,0.3437635898590088,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.6682853698730469,0.2180396765470504,1.0060203075408936,284.7159118652344,284.95001220703125,298.03497314453125,288.5240478515625,297.4461364746094,297.23492431640625,284.7079772949219,1.0,0.6295362710952759,0.3602932095527649,0.3602932095527649,1.0,1.0,-3.241352081298828,0.8553846478462219,2.385967493057251,0.1214584186673164,0.8969644904136658,0.8969644904136658,0.0,203.342529296875,205.0,45509.27734375,0.0,3065.747314453125,1.0,280.1014404296875,283.10040283203125,291.6033630371094,294.6143493652344,293.1499938964844,293.1499938964844,280.04998779296875,36158.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921824932098388,1.0,0.0,0.0,3.6500611305236816,3.650089263916016,8.889832088243566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.48193359375,0.0,1708.8077392578125,1895.4371337890625,0.0,4233.685546875,0.9347311854362488,1.0,0.0,3.0,1.0,0.0
12245760,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.787613034248352,0.3631854355335235,0.3316421210765838,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.8793894648551941,0.512214183807373,0.4893299341201782,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.9990000128746032,0.8881177306175232,0.5286754369735718,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.7823641300201416,0.356263130903244,0.3424780070781708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.6653231382369995,0.2167195826768875,1.000758171081543,284.658447265625,284.95001220703125,297.990234375,288.49951171875,297.4190979003906,297.2142639160156,284.6563720703125,1.0,0.6294960379600525,0.3603663742542267,0.3603663742542267,1.0,1.0,-3.2336483001708984,0.8531150221824646,2.380533456802368,0.1209534853696823,0.8944060206413269,0.8944060206413269,0.0,205.05992126464844,208.0,45473.203125,0.0,3058.694091796875,1.0,280.0578918457031,283.044189453125,291.5501403808594,294.5115051269531,293.1499938964844,293.1499938964844,280.3500061035156,36282.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960071444511414,1.0,0.0,0.0,3.643921852111816,3.6439499855041504,8.85995291355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.49072265625,0.0,1702.0330810546875,1895.4371337890625,0.0,4266.2353515625,0.9334371089935304,1.0,0.0,3.0,1.0,0.0
12245820,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.7821245789527893,0.360599935054779,0.3290410041809082,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8735578060150146,0.5088467597961426,0.4858797490596771,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9990000128746032,0.8885692954063416,0.5353577733039856,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.77741539478302,0.3542580604553222,0.340408593416214,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.6602564454078674,0.2146481424570083,0.9912066459655762,284.8045349121094,284.95001220703125,297.9010009765625,288.4505310058594,297.38134765625,297.1949462890625,284.8050537109375,1.0,0.6294545531272888,0.3605127036571502,0.3605127036571502,1.0,1.0,-3.2204267978668213,0.8492883443832397,2.371138572692871,0.1200345829129219,0.8936852216720581,0.8936852216720581,0.0,207.9842071533203,211.0,44111.50390625,0.0,3046.51953125,1.0,280.3419189453125,283.2396545410156,291.4087829589844,294.2165832519531,293.1499938964844,293.1499938964844,280.6499938964844,36215.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834672808647156,1.0,0.0,0.0,3.6355175971984863,3.63554573059082,8.81913138073287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.54345703125,0.0,1691.0289306640625,1895.4371337890625,0.0,4158.7890625,0.9314783215522766,1.0,0.0,3.0,1.0,0.0
12245880,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.7821245789527893,0.360599935054779,0.3290410041809082,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8735578060150146,0.5088467597961426,0.4858797490596771,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9990000128746032,0.8885692954063416,0.5353577733039856,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.77741539478302,0.3542580604553222,0.340408593416214,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.6602564454078674,0.2146481424570083,0.9912066459655762,284.8045349121094,284.95001220703125,297.9010009765625,288.4505310058594,297.38134765625,297.1949462890625,284.8050537109375,1.0,0.6294545531272888,0.3605127036571502,0.3605127036571502,1.0,1.0,-3.2204267978668213,0.8492883443832397,2.371138572692871,0.1200345829129219,0.8936852216720581,0.8936852216720581,0.0,207.9842071533203,211.0,44111.50390625,0.0,3046.51953125,1.0,280.3419189453125,283.2396545410156,291.4087829589844,294.2165832519531,293.1499938964844,293.1499938964844,280.6499938964844,36215.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834672808647156,1.0,0.0,0.0,3.6355175971984863,3.63554573059082,8.81913138073287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.54345703125,0.0,1691.0289306640625,1895.4371337890625,0.0,4158.7890625,0.9314783215522766,1.0,0.0,3.0,1.0,0.0
12245940,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7786160707473755,0.3591504395008087,0.3276515305042267,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8696414828300476,0.5067093372344971,0.4837484359741211,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.8907982110977173,0.5401734709739685,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7742637395858765,0.3532694876194,0.3393810093402862,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6568328142166138,0.213319793343544,0.9849964380264282,284.9732666015625,284.95001220703125,297.8123779296875,288.4019470214844,297.357421875,297.1940612792969,284.9739990234375,1.0,0.6298139095306396,0.3606590628623962,0.3606590628623962,1.0,1.0,-3.213275194168091,0.8474104404449463,2.3658647537231445,0.1197400018572807,0.8954195976257324,0.8954195976257324,0.0,210.22119140625,214.0,42816.3359375,0.0,3043.55322265625,1.0,280.6417541503906,283.45587158203125,291.3414611816406,294.0479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36045.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680646061897278,1.0,0.0,0.0,3.633347511291504,3.633375406265259,8.808605684862414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.27392578125,0.0,1687.0615234375,1895.4371337890625,0.0,4024.1396484375,0.9308632016181946,1.0,0.0,3.0,1.0,0.0
12246000,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7786160707473755,0.3591504395008087,0.3276515305042267,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8696414828300476,0.5067093372344971,0.4837484359741211,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.8907982110977173,0.5401734709739685,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7742637395858765,0.3532694876194,0.3393810093402862,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6568328142166138,0.213319793343544,0.9849964380264282,284.9732666015625,284.95001220703125,297.8123779296875,288.4019470214844,297.357421875,297.1940612792969,284.9739990234375,1.0,0.6298139095306396,0.3606590628623962,0.3606590628623962,1.0,1.0,-3.213275194168091,0.8474104404449463,2.3658647537231445,0.1197400018572807,0.8954195976257324,0.8954195976257324,0.0,210.22119140625,214.0,42816.3359375,0.0,3043.55322265625,1.0,280.6417541503906,283.45587158203125,291.3414611816406,294.0479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36045.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680646061897278,1.0,0.0,0.0,3.633347511291504,3.633375406265259,8.808605684862414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.27392578125,0.0,1687.0615234375,1895.4371337890625,0.0,4024.1396484375,0.9308632016181946,1.0,0.0,3.0,1.0,0.0
12246060,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7758659720420837,0.3581840693950653,0.3267844915390014,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8664934635162354,0.5051506161689758,0.4822637736797333,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9990000128746032,0.8939012885093689,0.5443840026855469,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.771891713142395,0.3528101742267608,0.3389336168766022,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.6542308330535889,0.21245177090168,0.9810838103294371,285.1441345214844,284.95001220703125,297.7248229980469,288.35400390625,297.3394775390625,297.200927734375,285.1449279785156,1.0,0.6306207776069641,0.3609169125556946,0.3609169125556946,1.0,1.0,-3.210264205932617,0.8471754193305969,2.363088607788086,0.1202016696333885,0.899452269077301,0.899452269077301,0.0,212.3345642089844,217.0,41604.58203125,0.0,3048.719970703125,1.0,280.94146728515625,283.671630859375,291.2980651855469,293.9240417480469,293.1499938964844,293.1499938964844,281.25,35830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540908932685852,1.0,0.0,0.0,3.638936042785645,3.6389641761779785,8.83572397469834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.9921875,0.0,1692.4278564453125,1895.4371337890625,0.0,3899.740234375,0.931998074054718,1.0,0.0,3.0,1.0,0.0
12246120,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7758659720420837,0.3581840693950653,0.3267844915390014,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8664934635162354,0.5051506161689758,0.4822637736797333,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9990000128746032,0.8939012885093689,0.5443840026855469,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.771891713142395,0.3528101742267608,0.3389336168766022,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.6542308330535889,0.21245177090168,0.9810838103294371,285.1441345214844,284.95001220703125,297.7248229980469,288.35400390625,297.3394775390625,297.200927734375,285.1449279785156,1.0,0.6306207776069641,0.3609169125556946,0.3609169125556946,1.0,1.0,-3.210264205932617,0.8471754193305969,2.363088607788086,0.1202016696333885,0.899452269077301,0.899452269077301,0.0,212.3345642089844,217.0,41604.58203125,0.0,3048.719970703125,1.0,280.94146728515625,283.671630859375,291.2980651855469,293.9240417480469,293.1499938964844,293.1499938964844,281.25,35830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540908932685852,1.0,0.0,0.0,3.638936042785645,3.6389641761779785,8.83572397469834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.9921875,0.0,1692.4278564453125,1895.4371337890625,0.0,3899.740234375,0.931998074054718,1.0,0.0,3.0,1.0,0.0
12246180,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.7733868360519409,0.3574714064598083,0.326182097196579,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8636173605918884,0.5038995146751404,0.4811159968376159,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9990000128746032,0.8973024487495422,0.5485413074493408,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7698088884353638,0.352619856595993,0.338791012763977,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.6520021557807922,0.2118545621633529,0.9785653948783876,285.3153076171875,284.95001220703125,297.6387023925781,288.3070373535156,297.3236999511719,297.210205078125,285.31610107421875,1.0,0.631814181804657,0.3611747324466705,0.3611747324466705,1.0,1.0,-3.209956645965576,0.8478200435638428,2.3621366024017334,0.1209669336676597,0.9057720899581908,0.9057720899581908,0.0,214.5520172119141,220.0,40449.52734375,0.0,3060.208251953125,1.0,281.2415466308594,283.88580322265625,291.25762939453125,293.8109741210937,293.1499938964844,293.1499938964844,280.95001220703125,35598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415382742881776,1.0,0.0,0.0,3.65292239189148,3.6529505252838135,8.903775778890122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2333984375,0.0,1708.208740234375,1895.4371337890625,0.0,3786.42236328125,0.9350597858428956,1.0,0.0,3.0,1.0,0.0
12246240,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.7733868360519409,0.3574714064598083,0.326182097196579,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8636173605918884,0.5038995146751404,0.4811159968376159,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9990000128746032,0.8973024487495422,0.5485413074493408,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7698088884353638,0.352619856595993,0.338791012763977,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.6520021557807922,0.2118545621633529,0.9785653948783876,285.3153076171875,284.95001220703125,297.6387023925781,288.3070373535156,297.3236999511719,297.210205078125,285.31610107421875,1.0,0.631814181804657,0.3611747324466705,0.3611747324466705,1.0,1.0,-3.209956645965576,0.8478200435638428,2.3621366024017334,0.1209669336676597,0.9057720899581908,0.9057720899581908,0.0,214.5520172119141,220.0,40449.52734375,0.0,3060.208251953125,1.0,281.2415466308594,283.88580322265625,291.25762939453125,293.8109741210937,293.1499938964844,293.1499938964844,280.95001220703125,35598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415382742881776,1.0,0.0,0.0,3.65292239189148,3.6529505252838135,8.903775778890122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2333984375,0.0,1708.208740234375,1895.4371337890625,0.0,3786.42236328125,0.9350597858428956,1.0,0.0,3.0,1.0,0.0
12246300,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.771889328956604,0.3565970361232757,0.3257449269294739,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8619487285614014,0.5027953386306763,0.4804254174232483,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9990000128746032,0.8980793952941895,0.5509606599807739,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.7685608863830566,0.3521791696548462,0.3386439085006714,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.6507519483566284,0.2113612294197082,0.977237105369568,285.186767578125,284.95001220703125,297.5963134765625,288.28399658203125,297.3096923828125,297.2064514160156,285.179443359375,1.0,0.6324920654296875,0.3613036572933197,0.3613036572933197,1.0,1.0,-3.2097396850585938,0.8481186032295227,2.361621141433716,0.1214040741324424,0.9061208963394164,0.9061208963394164,0.0,215.8518981933593,220.0,41383.87890625,0.0,3066.859130859375,1.0,280.9986267089844,283.7192687988281,291.3218078613281,294.0223693847656,293.1499938964844,293.1499938964844,280.95001220703125,35643.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949846625328064,1.0,0.0,0.0,3.659638166427612,3.6596662998199454,8.936543736126623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.73583984375,0.0,1717.007080078125,1895.4371337890625,0.0,3861.580322265625,0.9365913271903992,1.0,0.0,3.0,1.0,0.0
12246360,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7695557475090027,0.355217844247818,0.3247568607330322,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8595133423805237,0.5011712908744812,0.4791709184646606,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.9990000128746032,0.8978995084762573,0.5542545914649963,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.766596794128418,0.3513223528861999,0.3380726277828216,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.6488897204399109,0.2105717808008194,0.9746158719062804,285.13427734375,284.95001220703125,297.554443359375,288.2613220214844,297.2896728515625,297.1943054199219,285.1324157714844,1.0,0.6330757737159729,0.3613402843475342,0.3613402843475342,1.0,1.0,-3.207170009613037,0.8474072217941284,2.3597629070281982,0.1213693171739578,0.9067880511283876,0.9067880511283876,0.0,217.53414916992188,223.0,41454.44921875,0.0,3070.575927734375,1.0,280.9573669433594,283.6647644042969,291.3108215332031,293.992919921875,293.1499938964844,293.1499938964844,280.6499938964844,35701.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558078646659852,1.0,0.0,0.0,3.6644704341888414,3.6644985675811768,8.960159334492346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.44482421875,0.0,1723.5408935546875,1895.4371337890625,0.0,3915.130126953125,0.9377742409706116,1.0,0.0,3.0,1.0,0.0
12246420,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7637290954589844,0.3516305983066559,0.3219475746154785,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.853533923625946,0.4969851672649383,0.4756972193717956,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.8954716920852661,0.5621115565299988,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7615532875061035,0.3488003313541412,0.3361168801784515,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6441184878349304,0.2083400189876556,0.966403305530548,284.9292297363281,284.95001220703125,297.4724426269531,288.2171936035156,297.24090576171875,297.1575927734375,284.927001953125,1.0,0.6338773965835571,0.3614135086536407,0.3614135086536407,1.0,1.0,-3.1968441009521484,0.8442762494087219,2.352567911148072,0.1207205057144165,0.9048418998718262,0.9048418998718262,0.0,221.4102325439453,226.0,42367.95703125,0.0,3069.71533203125,1.0,280.65826416015625,283.4226989746094,291.28082275390625,294.041259765625,293.1499938964844,293.1499938964844,280.3500061035156,35908.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720214009284972,1.0,0.0,0.0,3.668428897857666,3.668457269668579,8.979528161034978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.52392578125,0.0,1730.1142578125,1895.4371337890625,0.0,4058.991455078125,0.9388301372528076,1.0,0.0,3.0,1.0,0.0
12246480,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7637290954589844,0.3516305983066559,0.3219475746154785,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.853533923625946,0.4969851672649383,0.4756972193717956,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.8954716920852661,0.5621115565299988,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7615532875061035,0.3488003313541412,0.3361168801784515,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6441184878349304,0.2083400189876556,0.966403305530548,284.9292297363281,284.95001220703125,297.4724426269531,288.2171936035156,297.24090576171875,297.1575927734375,284.927001953125,1.0,0.6338773965835571,0.3614135086536407,0.3614135086536407,1.0,1.0,-3.1968441009521484,0.8442762494087219,2.352567911148072,0.1207205057144165,0.9048418998718262,0.9048418998718262,0.0,221.4102325439453,226.0,42367.95703125,0.0,3069.71533203125,1.0,280.65826416015625,283.4226989746094,291.28082275390625,294.041259765625,293.1499938964844,293.1499938964844,280.3500061035156,35908.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720214009284972,1.0,0.0,0.0,3.668428897857666,3.668457269668579,8.979528161034978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.52392578125,0.0,1730.1142578125,1895.4371337890625,0.0,4058.991455078125,0.9388301372528076,1.0,0.0,3.0,1.0,0.0
12246540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.7572339773178101,0.3474056124687195,0.3184761106967926,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8469091057777405,0.4920287132263183,0.4713959395885467,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9990000128746032,0.8910151720046997,0.5706610679626465,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7557982802391052,0.3455864191055298,0.333424299955368,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.6385886669158936,0.2054824829101562,0.9551345705986024,284.7199401855469,284.95001220703125,297.39306640625,288.1749572753906,297.1872863769531,297.1133117675781,284.7176208496094,1.0,0.634127140045166,0.3614867329597473,0.3614867329597473,1.0,1.0,-3.180996894836426,0.8393595814704895,2.341637372970581,0.1194927394390106,0.9000657200813293,0.9000657200813293,0.0,225.5035095214844,214.0,43174.3828125,0.0,3058.292236328125,1.0,280.35845947265625,283.1796875,291.22662353515625,294.04168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36173.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851033687591552,1.0,0.0,0.0,3.662899494171143,3.662927865982056,8.952479220170062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.03564453125,0.0,1725.1029052734375,1895.4371337890625,0.0,4172.923828125,0.9377401471138,1.0,0.0,3.0,1.0,0.0
12246600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.7572339773178101,0.3474056124687195,0.3184761106967926,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8469091057777405,0.4920287132263183,0.4713959395885467,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9990000128746032,0.8910151720046997,0.5706610679626465,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7557982802391052,0.3455864191055298,0.333424299955368,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.6385886669158936,0.2054824829101562,0.9551345705986024,284.7199401855469,284.95001220703125,297.39306640625,288.1749572753906,297.1872863769531,297.1133117675781,284.7176208496094,1.0,0.634127140045166,0.3614867329597473,0.3614867329597473,1.0,1.0,-3.180996894836426,0.8393595814704895,2.341637372970581,0.1194927394390106,0.9000657200813293,0.9000657200813293,0.0,225.5035095214844,214.0,43174.3828125,0.0,3058.292236328125,1.0,280.35845947265625,283.1796875,291.22662353515625,294.04168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36173.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851033687591552,1.0,0.0,0.0,3.662899494171143,3.662927865982056,8.952479220170062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.03564453125,0.0,1725.1029052734375,1895.4371337890625,0.0,4172.923828125,0.9377401471138,1.0,0.0,3.0,1.0,0.0
12246660,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.7541548013687134,0.3427775502204895,0.314422607421875,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8441053628921509,0.4865685999393463,0.4663848578929901,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.9990000128746032,0.886048436164856,0.5704986453056335,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.7533989548683167,0.3419283926486969,0.3300778865814209,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.6356104612350464,0.2022095471620559,0.9408864974975586,284.50274658203125,284.95001220703125,297.3167419433594,288.1349182128906,297.1358337402344,297.0708923339844,284.5,1.0,0.6289883852005005,0.3617845475673675,0.3617845475673675,1.0,1.0,-3.1487717628479004,0.829746663570404,2.319025039672852,0.1174262389540672,0.8923554420471191,0.8923554420471191,0.0,224.0943603515625,202.0,43783.76953125,0.0,2982.92138671875,1.0,280.0580749511719,282.9323425292969,291.1729736328125,294.02935791015625,293.1499938964844,293.1499938964844,280.3500061035156,36485.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952674508094788,1.0,0.0,0.0,3.6462533473968506,3.646281480789185,8.871294312484679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.44482421875,0.0,1706.4757080078125,1895.4371337890625,0.0,4259.9560546875,0.934117317199707,1.0,0.0,3.0,1.0,0.0
12246720,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.7541548013687134,0.3427775502204895,0.314422607421875,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8441053628921509,0.4865685999393463,0.4663848578929901,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.9990000128746032,0.886048436164856,0.5704986453056335,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.7533989548683167,0.3419283926486969,0.3300778865814209,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.6356104612350464,0.2022095471620559,0.9408864974975586,284.50274658203125,284.95001220703125,297.3167419433594,288.1349182128906,297.1358337402344,297.0708923339844,284.5,1.0,0.6289883852005005,0.3617845475673675,0.3617845475673675,1.0,1.0,-3.1487717628479004,0.829746663570404,2.319025039672852,0.1174262389540672,0.8923554420471191,0.8923554420471191,0.0,224.0943603515625,202.0,43783.76953125,0.0,2982.92138671875,1.0,280.0580749511719,282.9323425292969,291.1729736328125,294.02935791015625,293.1499938964844,293.1499938964844,280.3500061035156,36485.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952674508094788,1.0,0.0,0.0,3.6462533473968506,3.646281480789185,8.871294312484679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.44482421875,0.0,1706.4757080078125,1895.4371337890625,0.0,4259.9560546875,0.934117317199707,1.0,0.0,3.0,1.0,0.0
12246780,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.7547414898872375,0.3396002054214477,0.3109765648841858,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.8451064825057983,0.4824273586273193,0.4618861675262451,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.8851816654205322,0.5628944039344788,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.75440514087677,0.3392137289047241,0.3270235657691955,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.635325014591217,0.1995346397161483,0.9270251989364624,284.63623046875,284.95001220703125,297.243896484375,288.09735107421875,297.1075134277344,297.0584411621094,284.63604736328125,1.0,0.6208822131156921,0.3620823621749878,0.3620823621749878,1.0,1.0,-3.1097395420074463,0.8179314136505127,2.2918081283569336,0.1143873259425163,0.8893083333969116,0.8893083333969116,0.0,218.2714233398437,190.0,42191.37109375,0.0,2871.53857421875,1.0,280.3419189453125,283.1189880371094,291.03857421875,293.7279357910156,293.1499938964844,293.1499938964844,280.6499938964844,36456.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792868494987488,1.0,0.0,0.0,3.6291985511779785,3.629226684570313,8.788500167611346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4033203125,0.0,1684.955810546875,1895.4371337890625,0.0,4122.521484375,0.9301937222480774,1.0,0.0,3.0,1.0,0.0
12246840,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.7547414898872375,0.3396002054214477,0.3109765648841858,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.8451064825057983,0.4824273586273193,0.4618861675262451,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.8851816654205322,0.5628944039344788,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.75440514087677,0.3392137289047241,0.3270235657691955,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.635325014591217,0.1995346397161483,0.9270251989364624,284.63623046875,284.95001220703125,297.243896484375,288.09735107421875,297.1075134277344,297.0584411621094,284.63604736328125,1.0,0.6208822131156921,0.3620823621749878,0.3620823621749878,1.0,1.0,-3.1097395420074463,0.8179314136505127,2.2918081283569336,0.1143873259425163,0.8893083333969116,0.8893083333969116,0.0,218.2714233398437,190.0,42191.37109375,0.0,2871.53857421875,1.0,280.3419189453125,283.1189880371094,291.03857421875,293.7279357910156,293.1499938964844,293.1499938964844,280.6499938964844,36456.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792868494987488,1.0,0.0,0.0,3.6291985511779785,3.629226684570313,8.788500167611346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4033203125,0.0,1684.955810546875,1895.4371337890625,0.0,4122.521484375,0.9301937222480774,1.0,0.0,3.0,1.0,0.0
12246900,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7564383149147034,0.3385347723960876,0.3097366392612457,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8470273017883301,0.4808942973613739,0.4601403176784515,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9990000128746032,0.8863964080810547,0.5567923188209534,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7562160491943359,0.3382783532142639,0.3258736431598663,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.6362881064414978,0.1985315680503845,0.921383261680603,284.7581481933594,284.95001220703125,297.2088623046875,288.07958984375,297.1017150878906,297.0630187988281,284.7644958496094,1.0,0.6162141561508179,0.3622312843799591,0.3622312843799591,1.0,1.0,-3.0906472206115723,0.8121474385261536,2.2784998416900635,0.1128947287797927,0.8892051577568054,0.8892051577568054,0.0,214.1477813720703,190.0,40985.36328125,0.0,2811.213623046875,1.0,280.5979919433594,283.28515625,290.9798278808594,293.53387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671624898910522,1.0,0.0,0.0,3.622342824935913,3.622370719909668,8.755328053666744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.13134765625,0.0,1675.873046875,1895.4371337890625,0.0,4016.169677734375,0.9285976886749268,1.0,0.0,3.0,1.0,0.0
12246960,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7589424848556519,0.3376979529857635,0.3087840378284454,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8497700095176697,0.4796149432659149,0.4587104916572571,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9990000128746032,0.8884811401367188,0.5494985580444336,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7587924003601074,0.337552547454834,0.3249684572219848,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.637915849685669,0.1977201849222183,0.9166712760925292,284.7908630371094,284.95001220703125,297.17486572265625,288.0625915527344,297.1004638671875,297.07342529296875,284.7908020019531,1.0,0.6113019585609436,0.3626513481140136,0.3626513481140136,1.0,1.0,-3.072260618209839,0.8072922825813293,2.2649683952331543,0.1121732592582702,0.8885118365287781,0.8885118365287781,0.0,209.451400756836,193.0,40635.7734375,0.0,2749.935546875,1.0,280.64190673828125,283.3252868652344,290.9808044433594,293.55340576171875,293.1499938964844,293.1499938964844,280.95001220703125,36315.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595955610275269,1.0,0.0,0.0,3.6173152923583984,3.617343187332153,8.731041134524276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.18310546875,0.0,1669.1820068359375,1895.4371337890625,0.0,3948.979736328125,0.927358865737915,1.0,0.0,3.0,1.0,0.0
12247020,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7613237500190735,0.3363882899284363,0.3073557615280151,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8522887825965881,0.4774951636791229,0.4564271569252014,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.8934663534164429,0.541774332523346,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.76133793592453,0.3364757895469665,0.3236787021160126,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6392683982849121,0.196488931775093,0.9098168611526488,284.9550476074219,284.95001220703125,297.110107421875,288.03094482421875,297.1031799316406,297.10015869140625,284.9556579589844,1.0,0.6059163212776184,0.3634915351867676,0.3634915351867676,1.0,1.0,-3.048701763153076,0.8019563555717468,2.246745347976685,0.1119569614529609,0.889955997467041,0.889955997467041,0.0,204.3676147460937,196.0,39271.81640625,0.0,2677.2431640625,1.0,280.94158935546875,283.5375671386719,290.95269775390625,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36116.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941055953502655,1.0,0.0,0.0,3.612529039382935,3.6125566959381104,8.707950769348827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.26416015625,0.0,1661.8017578125,1895.4371337890625,0.0,3782.041748046875,0.9261157512664796,1.0,0.0,3.0,1.0,0.0
12247080,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7613237500190735,0.3363882899284363,0.3073557615280151,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8522887825965881,0.4774951636791229,0.4564271569252014,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.8934663534164429,0.541774332523346,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.76133793592453,0.3364757895469665,0.3236787021160126,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6392683982849121,0.196488931775093,0.9098168611526488,284.9550476074219,284.95001220703125,297.110107421875,288.03094482421875,297.1031799316406,297.10015869140625,284.9556579589844,1.0,0.6059163212776184,0.3634915351867676,0.3634915351867676,1.0,1.0,-3.048701763153076,0.8019563555717468,2.246745347976685,0.1119569614529609,0.889955997467041,0.889955997467041,0.0,204.3676147460937,196.0,39271.81640625,0.0,2677.2431640625,1.0,280.94158935546875,283.5375671386719,290.95269775390625,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36116.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941055953502655,1.0,0.0,0.0,3.612529039382935,3.6125566959381104,8.707950769348827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.26416015625,0.0,1661.8017578125,1895.4371337890625,0.0,3782.041748046875,0.9261157512664796,1.0,0.0,3.0,1.0,0.0
