time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247140,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7620110511779785,0.3353734016418457,0.3063288629055023,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.852889895439148,0.4757522940635681,0.4546490013599396,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9990000128746032,0.8980398774147034,0.5384908318519592,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7622132897377014,0.3357247114181518,0.3228380084037781,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.6394606232643127,0.1955901384353637,0.9051550030708312,285.1267395019531,284.95001220703125,297.04998779296875,288.0027160644531,297.10565185546875,297.12506103515625,285.1275939941406,1.0,0.6030334234237671,0.3643316924571991,0.3643316924571991,1.0,1.0,-3.034759283065796,0.7997207045555115,2.2350387573242188,0.1128660291433334,0.8937528133392334,0.8937528133392334,0.0,202.0751800537109,199.0,38046.46484375,0.0,2638.390625,1.0,281.24127197265625,283.7533264160156,290.9335632324219,293.3330383300781,293.1499938964844,293.1499938964844,281.54998779296875,35878.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244452118873596,1.0,0.0,0.0,3.6163506507873535,3.616378307342529,8.726384521651198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.498046875,0.0,1664.7506103515625,1895.4371337890625,0.0,3630.123779296875,0.9268221855163574,1.0,0.0,3.0,1.0,0.0
12247200,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7620110511779785,0.3353734016418457,0.3063288629055023,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.852889895439148,0.4757522940635681,0.4546490013599396,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9990000128746032,0.8980398774147034,0.5384908318519592,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7622132897377014,0.3357247114181518,0.3228380084037781,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.6394606232643127,0.1955901384353637,0.9051550030708312,285.1267395019531,284.95001220703125,297.04998779296875,288.0027160644531,297.10565185546875,297.12506103515625,285.1275939941406,1.0,0.6030334234237671,0.3643316924571991,0.3643316924571991,1.0,1.0,-3.034759283065796,0.7997207045555115,2.2350387573242188,0.1128660291433334,0.8937528133392334,0.8937528133392334,0.0,202.0751800537109,199.0,38046.46484375,0.0,2638.390625,1.0,281.24127197265625,283.7533264160156,290.9335632324219,293.3330383300781,293.1499938964844,293.1499938964844,281.54998779296875,35878.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244452118873596,1.0,0.0,0.0,3.6163506507873535,3.616378307342529,8.726384521651198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.498046875,0.0,1664.7506103515625,1895.4371337890625,0.0,3630.123779296875,0.9268221855163574,1.0,0.0,3.0,1.0,0.0
12247260,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7615637183189392,0.3345571458339691,0.3055477440357208,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8522126078605652,0.4742599129676819,0.4531840682029724,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.9990000128746032,0.9020721912384032,0.5380733609199524,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7619724273681641,0.3351921439170837,0.3222794830799103,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.6388543248176575,0.1948863565921783,0.901768147945404,285.3069763183594,284.95001220703125,296.9923400878906,287.97625732421875,297.10595703125,297.14617919921875,285.3081970214844,1.0,0.6018438339233398,0.3649666309356689,0.3649666309356689,1.0,1.0,-3.0268094539642334,0.7988798022270203,2.2279295921325684,0.1138810738921165,0.900015652179718,0.900015652179718,0.0,201.54351806640625,202.0,37022.9921875,0.0,2620.37890625,1.0,281.5414733886719,283.9757995605469,290.917236328125,293.24981689453125,293.1499938964844,293.1499938964844,281.8500061035156,35620.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097819328308104,1.0,0.0,0.0,3.629452228546143,3.6294801235198975,8.789728553892928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.28564453125,0.0,1679.0513916015625,1895.4371337890625,0.0,3494.57958984375,0.9296562671661376,1.0,0.0,3.0,1.0,0.0
12247320,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7615637183189392,0.3345571458339691,0.3055477440357208,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8522126078605652,0.4742599129676819,0.4531840682029724,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.9990000128746032,0.9020721912384032,0.5380733609199524,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7619724273681641,0.3351921439170837,0.3222794830799103,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.6388543248176575,0.1948863565921783,0.901768147945404,285.3069763183594,284.95001220703125,296.9923400878906,287.97625732421875,297.10595703125,297.14617919921875,285.3081970214844,1.0,0.6018438339233398,0.3649666309356689,0.3649666309356689,1.0,1.0,-3.0268094539642334,0.7988798022270203,2.2279295921325684,0.1138810738921165,0.900015652179718,0.900015652179718,0.0,201.54351806640625,202.0,37022.9921875,0.0,2620.37890625,1.0,281.5414733886719,283.9757995605469,290.917236328125,293.24981689453125,293.1499938964844,293.1499938964844,281.8500061035156,35620.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097819328308104,1.0,0.0,0.0,3.629452228546143,3.6294801235198975,8.789728553892928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.28564453125,0.0,1679.0513916015625,1895.4371337890625,0.0,3494.57958984375,0.9296562671661376,1.0,0.0,3.0,1.0,0.0
12247380,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.760399580001831,0.3339124321937561,0.3049660921096802,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8507181406021118,0.4729734063148498,0.451963722705841,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.9990000128746032,0.9057008624076844,0.5395463705062866,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.7610176205635071,0.3348353803157806,0.3219367861747741,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.637724757194519,0.1943136006593704,0.8992211222648621,285.4905700683594,284.95001220703125,296.9346008300781,287.9496765136719,297.1037292480469,297.1640319824219,285.491455078125,1.0,0.6017906069755554,0.3656015992164612,0.3656015992164612,1.0,1.0,-3.0229368209838867,0.7993483543395996,2.223588466644287,0.1153274476528167,0.9087672233581544,0.9087672233581544,0.0,202.17413330078125,205.0,36078.09375,0.0,2616.216796875,1.0,281.84149169921875,284.20037841796875,290.9006652832031,293.1757507324219,293.1499938964844,293.1499938964844,281.54998779296875,35360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971328139305115,1.0,0.0,0.0,3.651976346969605,3.65200424194336,8.899163503883756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.04443359375,0.0,1705.24072265625,1895.4371337890625,0.0,3376.843505859375,0.934668779373169,1.0,0.0,3.0,1.0,0.0
12247440,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.760399580001831,0.3339124321937561,0.3049660921096802,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8507181406021118,0.4729734063148498,0.451963722705841,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.9990000128746032,0.9057008624076844,0.5395463705062866,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.7610176205635071,0.3348353803157806,0.3219367861747741,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.637724757194519,0.1943136006593704,0.8992211222648621,285.4905700683594,284.95001220703125,296.9346008300781,287.9496765136719,297.1037292480469,297.1640319824219,285.491455078125,1.0,0.6017906069755554,0.3656015992164612,0.3656015992164612,1.0,1.0,-3.0229368209838867,0.7993483543395996,2.223588466644287,0.1153274476528167,0.9087672233581544,0.9087672233581544,0.0,202.17413330078125,205.0,36078.09375,0.0,2616.216796875,1.0,281.84149169921875,284.20037841796875,290.9006652832031,293.1757507324219,293.1499938964844,293.1499938964844,281.54998779296875,35360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971328139305115,1.0,0.0,0.0,3.651976346969605,3.65200424194336,8.899163503883756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.04443359375,0.0,1705.24072265625,1895.4371337890625,0.0,3376.843505859375,0.934668779373169,1.0,0.0,3.0,1.0,0.0
12247500,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.7593387961387634,0.3330570459365845,0.304532915353775,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.849497377872467,0.4718331396579742,0.4512262642383575,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9990000128746032,0.90639728307724,0.5410721898078918,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7601142525672913,0.334298312664032,0.3216851651668548,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.6368268728256226,0.1938067078590393,0.8977673649787903,285.35406494140625,284.95001220703125,296.9057312011719,287.93634033203125,297.0953063964844,297.1631774902344,285.3455810546875,1.0,0.602032482624054,0.3659190535545349,0.3659190535545349,1.0,1.0,-3.02131724357605,0.7996813654899597,2.2216358184814453,0.1161413937807083,0.9101613759994508,0.9101613759994508,0.0,202.9244079589844,205.0,36866.7109375,0.0,2616.980712890625,1.0,281.5986022949219,284.0230407714844,290.98199462890625,293.3996887207031,293.1499938964844,293.1499938964844,281.54998779296875,35403.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066126942634584,1.0,0.0,0.0,3.663067102432251,3.663095235824585,8.953297765401658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.51318359375,0.0,1719.533203125,1895.4371337890625,0.0,3465.141845703125,0.9372073411941528,1.0,0.0,3.0,1.0,0.0
12247560,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7573290467262268,0.3316704928874969,0.303534597158432,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.847392737865448,0.4701479971408844,0.449909508228302,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.9990000128746032,0.9059928059577942,0.5436792373657227,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7583833932876587,0.3333276510238647,0.3209986388683319,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.6352360248565674,0.1929908096790313,0.8949826955795288,285.2969665527344,284.95001220703125,296.8768615722656,287.9230041503906,297.0800170898437,297.15283203125,285.2948303222656,1.0,0.6022741198539734,0.3661041259765625,0.3661041259765625,1.0,1.0,-3.0174999237060547,0.7989501953125,2.2185497283935547,0.1163955777883529,0.9118631482124328,0.9118631482124328,0.0,204.16636657714844,208.0,36910.5078125,0.0,2616.078857421875,1.0,281.5573425292969,283.9636535644531,290.980712890625,293.37908935546875,293.1499938964844,293.1499938964844,281.25,35462.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134584069252014,1.0,0.0,0.0,3.672166109085083,3.672194480895996,8.997833447210724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.85107421875,0.0,1731.5003662109375,1895.4371337890625,0.0,3528.671142578125,0.939379870891571,1.0,0.0,3.0,1.0,0.0
12247620,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7519059777259827,0.3280462026596069,0.3006750345230102,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8418064713478088,0.4658144414424896,0.4462795257568359,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.9028574824333192,0.5506221055984497,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7535645961761475,0.3305620849132538,0.3187944591045379,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.6307915449142456,0.1906898468732834,0.8863691091537476,285.0826110839844,284.95001220703125,296.819091796875,287.896240234375,297.0390319824219,297.11798095703125,285.0801696777344,1.0,0.602598249912262,0.3664742708206177,0.3664742708206177,1.0,1.0,-3.00504732131958,0.7958528399467468,2.209194660186768,0.1163163632154464,0.91188645362854,0.91188645362854,0.0,207.41102600097656,211.0,37738.5078125,0.0,2609.004638671875,1.0,281.2579345703125,283.71002197265625,290.9664001464844,293.4384460449219,293.1499938964844,293.1499938964844,280.95001220703125,35672.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312031865119934,1.0,0.0,0.0,3.6846420764923096,3.6846706867218018,9.05907597825717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.310546875,0.0,1748.9678955078125,1895.4371337890625,0.0,3692.1650390625,0.942407488822937,1.0,0.0,3.0,1.0,0.0
12247680,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7519059777259827,0.3280462026596069,0.3006750345230102,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8418064713478088,0.4658144414424896,0.4462795257568359,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.9028574824333192,0.5506221055984497,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7535645961761475,0.3305620849132538,0.3187944591045379,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.6307915449142456,0.1906898468732834,0.8863691091537476,285.0826110839844,284.95001220703125,296.819091796875,287.896240234375,297.0390319824219,297.11798095703125,285.0801696777344,1.0,0.602598249912262,0.3664742708206177,0.3664742708206177,1.0,1.0,-3.00504732131958,0.7958528399467468,2.209194660186768,0.1163163632154464,0.91188645362854,0.91188645362854,0.0,207.41102600097656,211.0,37738.5078125,0.0,2609.004638671875,1.0,281.2579345703125,283.71002197265625,290.9664001464844,293.4384460449219,293.1499938964844,293.1499938964844,280.95001220703125,35672.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312031865119934,1.0,0.0,0.0,3.6846420764923096,3.6846706867218018,9.05907597825717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.310546875,0.0,1748.9678955078125,1895.4371337890625,0.0,3692.1650390625,0.942407488822937,1.0,0.0,3.0,1.0,0.0
12247740,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.745646059513092,0.3238011002540588,0.2971626818180084,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8353583216667175,0.4607203900814056,0.4418256282806396,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.8974927663803101,0.5586317181587219,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7478592991828918,0.3271162509918213,0.3158622682094574,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6253529787063599,0.1877682656049728,0.8747196793556213,284.8690185546875,284.95001220703125,296.7613220214844,287.869384765625,296.9917297363281,297.074462890625,284.86651611328125,1.0,0.6025680899620056,0.3668444156646728,0.3668444156646728,1.0,1.0,-2.9875757694244385,0.7910928726196289,2.1964828968048096,0.1156690120697021,0.9090747833251952,0.9090747833251952,0.0,211.0902862548828,214.0,38557.44921875,0.0,2594.673095703125,1.0,280.9580993652344,283.4610900878906,290.92578125,293.452880859375,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453809857368468,1.0,0.0,0.0,3.687855958938599,3.687884569168091,9.074886406779116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.669921875,0.0,1755.03369140625,1895.4371337890625,0.0,3821.256591796875,0.9433315992355348,1.0,0.0,3.0,1.0,0.0
12247800,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.745646059513092,0.3238011002540588,0.2971626818180084,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8353583216667175,0.4607203900814056,0.4418256282806396,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.8974927663803101,0.5586317181587219,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7478592991828918,0.3271162509918213,0.3158622682094574,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6253529787063599,0.1877682656049728,0.8747196793556213,284.8690185546875,284.95001220703125,296.7613220214844,287.869384765625,296.9917297363281,297.074462890625,284.86651611328125,1.0,0.6025680899620056,0.3668444156646728,0.3668444156646728,1.0,1.0,-2.9875757694244385,0.7910928726196289,2.1964828968048096,0.1156690120697021,0.9090747833251952,0.9090747833251952,0.0,211.0902862548828,214.0,38557.44921875,0.0,2594.673095703125,1.0,280.9580993652344,283.4610900878906,290.92578125,293.452880859375,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453809857368468,1.0,0.0,0.0,3.687855958938599,3.687884569168091,9.074886406779116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.669921875,0.0,1755.03369140625,1895.4371337890625,0.0,3821.256591796875,0.9433315992355348,1.0,0.0,3.0,1.0,0.0
12247860,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.7391647696495056,0.319179356098175,0.2932819426059723,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.828646183013916,0.455155611038208,0.4368866384029388,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.9990000128746032,0.8903886675834656,0.5668894052505493,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.7418922185897827,0.3232621848583221,0.3125030398368835,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.6193702816963196,0.1844618469476699,0.861151397228241,284.65509033203125,284.95001220703125,296.7035827636719,287.84246826171875,296.9432373046875,297.029296875,284.6526794433594,1.0,0.6021657586097717,0.3674246370792389,0.3674246370792389,1.0,1.0,-2.966555595397949,0.785696804523468,2.180858850479126,0.1151629909873008,0.9034029841423036,0.9034029841423036,0.0,214.83523559570312,202.0,39303.609375,0.0,2574.106201171875,1.0,280.6581115722656,283.2143249511719,290.8854064941406,293.45819091796875,293.1499938964844,293.1499938964844,280.3500061035156,36226.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956664264202118,1.0,0.0,0.0,3.680485248565674,3.680513858795166,9.03864815882116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.072265625,0.0,1747.841552734375,1895.4371337890625,0.0,3922.795654296875,0.9418372511863708,1.0,0.0,3.0,1.0,0.0
12247920,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.7391647696495056,0.319179356098175,0.2932819426059723,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.828646183013916,0.455155611038208,0.4368866384029388,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.9990000128746032,0.8903886675834656,0.5668894052505493,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.7418922185897827,0.3232621848583221,0.3125030398368835,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.6193702816963196,0.1844618469476699,0.861151397228241,284.65509033203125,284.95001220703125,296.7035827636719,287.84246826171875,296.9432373046875,297.029296875,284.6526794433594,1.0,0.6021657586097717,0.3674246370792389,0.3674246370792389,1.0,1.0,-2.966555595397949,0.785696804523468,2.180858850479126,0.1151629909873008,0.9034029841423036,0.9034029841423036,0.0,214.83523559570312,202.0,39303.609375,0.0,2574.106201171875,1.0,280.6581115722656,283.2143249511719,290.8854064941406,293.45819091796875,293.1499938964844,293.1499938964844,280.3500061035156,36226.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956664264202118,1.0,0.0,0.0,3.680485248565674,3.680513858795166,9.03864815882116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.072265625,0.0,1747.841552734375,1895.4371337890625,0.0,3922.795654296875,0.9418372511863708,1.0,0.0,3.0,1.0,0.0
12247980,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44970703125,0.7362746000289917,0.3149926662445068,0.2896241843700409,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4489440917969,0.8258886337280273,0.4501073956489563,0.4322517216205597,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482116699219,0.9990000128746032,0.8837150931358337,0.5669270753860474,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7394617199897766,0.3197291493415832,0.3092589676380157,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.6162278652191162,0.1814363300800323,0.8478848338127136,284.44903564453125,284.95001220703125,296.6543884277344,287.8194885253906,296.9065856933594,296.9970092773437,284.4451599121094,1.0,0.5975635647773743,0.3679188787937164,0.3679188787937164,1.0,1.0,-2.936805725097656,0.7771646976470947,2.159641027450561,0.113627478480339,0.8959744572639465,0.8959744572639465,0.0,213.72227478027344,202.0,39957.70703125,0.0,2513.179443359375,1.0,280.36376953125,282.9759216308594,290.86407470703125,293.4900207519531,293.1499938964844,293.1499938964844,280.3500061035156,36519.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965997278690338,1.0,0.0,0.0,3.664787769317627,3.66481614112854,8.961711728261434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.21142578125,0.0,1730.0933837890625,1895.4371337890625,0.0,4005.8623046875,0.938412606716156,1.0,0.0,3.0,1.0,0.0
12248040,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383850097656,0.7359631061553955,0.3142790794372558,0.2889522314071655,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8256295323371887,0.4492357969284057,0.4314028024673462,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373474121094,0.9990000128746032,0.882663905620575,0.5663852691650391,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7392341494560242,0.31911700963974,0.3086583316326141,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.6158326268196106,0.180909976363182,0.8454366326332092,284.4379272460937,284.95001220703125,296.64581298828125,287.81549072265625,296.9012145996094,296.9927673339844,284.43511962890625,1.0,0.5964895486831665,0.3680048286914825,0.3680048286914825,1.0,1.0,-2.9306628704071045,0.7753578424453735,2.1553049087524414,0.11322733014822,0.8948236107826233,0.8948236107826233,0.0,213.1867218017578,190.0,39894.453125,0.0,2499.19921875,1.0,280.358154296875,282.96649169921875,290.8489685058594,293.4605407714844,293.1499938964844,293.1499938964844,280.6499938964844,36556.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660173654556274,1.0,0.0,0.0,3.661310195922852,3.6613385677337646,8.944711566982733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.75244140625,0.0,1725.9671630859375,1895.4371337890625,0.0,4006.040283203125,0.9376427531242372,1.0,0.0,3.0,1.0,0.0
12248100,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.7354933023452759,0.3122995793819427,0.2868494987487793,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.8253546357154846,0.4466938078403473,0.428688496351242,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497131347656,0.9990000128746032,0.8801054954528809,0.5634251236915588,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.7389978170394897,0.3173383176326751,0.3067299723625183,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.6149522066116333,0.1793176531791687,0.8374200463294983,284.5482177734375,284.95001220703125,296.616943359375,287.8019714355469,296.8870544433594,296.983642578125,284.5546569824219,1.0,0.5924408435821533,0.3682949244976043,0.3682949244976043,1.0,1.0,-2.9093611240386963,0.7690642476081848,2.140296936035156,0.1117639243602752,0.8931844234466553,0.8931844234466553,0.0,210.7354278564453,190.0,38734.24609375,0.0,2448.158447265625,1.0,280.6012878417969,283.1209411621094,290.7469787597656,293.1957397460937,293.1499938964844,293.1499938964844,280.6499938964844,36552.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559431672096252,1.0,0.0,0.0,3.650710821151733,3.650739192962648,8.892997698239924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.43896484375,0.0,1712.5721435546875,1895.4371337890625,0.0,3916.341552734375,0.9352548718452454,1.0,0.0,3.0,1.0,0.0
12248160,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.736190676689148,0.3108178079128265,0.2852495908737182,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.8262456655502319,0.4446403086185455,0.4264723360538482,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.9990000128746032,0.878899872303009,0.5585694909095764,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.7398053407669067,0.3159228563308716,0.3051543831825256,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.6150197982788086,0.1779934465885162,0.8304754495620728,284.5793151855469,284.95001220703125,296.5881042480469,287.7884521484375,296.8772277832031,296.9805908203125,284.5791320800781,1.0,0.5878973603248596,0.3687797486782074,0.3687797486782074,1.0,1.0,-2.8886959552764893,0.7634488940238953,2.1252472400665283,0.110818326473236,0.8910641074180603,0.8910641074180603,0.0,207.2824249267578,178.0,38363.07421875,0.0,2393.951904296875,1.0,280.6425476074219,283.1590881347656,290.7198181152344,293.17059326171875,293.1499938964844,293.1499938964844,280.95001220703125,36532.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479694366455078,1.0,0.0,0.0,3.641441822052002,3.641470193862915,8.847896992847382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.15478515625,0.0,1700.7999267578125,1895.4371337890625,0.0,3844.651123046875,0.9330739974975586,1.0,0.0,3.0,1.0,0.0
12248220,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7397968769073486,0.3086407780647278,0.2828147113323211,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8303169012069702,0.4413724839687347,0.422872930765152,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.8797374367713928,0.5451598167419434,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7435088753700256,0.313728392124176,0.3026148378849029,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.6171092391014099,0.1758774518966674,0.818875253200531,284.7356872558594,284.95001220703125,296.5304260253906,287.7613525390625,296.865966796875,296.98583984375,284.73553466796875,1.0,0.5778027772903442,0.3697493374347687,0.3697493374347687,1.0,1.0,-2.84833025932312,0.7525432705879211,2.0957868099212646,0.1090544238686561,0.8895483613014221,0.8895483613014221,0.0,198.5166015625,181.0,36818.34765625,0.0,2280.1796875,1.0,280.9417724609375,283.3668212890625,290.6689758300781,293.0048217773437,293.1499938964844,293.1499938964844,281.25,36398.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259210228919984,1.0,0.0,0.0,3.626573085784912,3.626600980758667,8.775788842285692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.79541015625,0.0,1681.263916015625,1895.4371337890625,0.0,3643.697509765625,0.9295567274093628,1.0,0.0,3.0,1.0,0.0
12248280,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7397968769073486,0.3086407780647278,0.2828147113323211,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8303169012069702,0.4413724839687347,0.422872930765152,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.8797374367713928,0.5451598167419434,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7435088753700256,0.313728392124176,0.3026148378849029,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.6171092391014099,0.1758774518966674,0.818875253200531,284.7356872558594,284.95001220703125,296.5304260253906,287.7613525390625,296.865966796875,296.98583984375,284.73553466796875,1.0,0.5778027772903442,0.3697493374347687,0.3697493374347687,1.0,1.0,-2.84833025932312,0.7525432705879211,2.0957868099212646,0.1090544238686561,0.8895483613014221,0.8895483613014221,0.0,198.5166015625,181.0,36818.34765625,0.0,2280.1796875,1.0,280.9417724609375,283.3668212890625,290.6689758300781,293.0048217773437,293.1499938964844,293.1499938964844,281.25,36398.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259210228919984,1.0,0.0,0.0,3.626573085784912,3.626600980758667,8.775788842285692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.79541015625,0.0,1681.263916015625,1895.4371337890625,0.0,3643.697509765625,0.9295567274093628,1.0,0.0,3.0,1.0,0.0
12248340,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7417028546333313,0.3070440292358398,0.2811315059661865,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8323192000389099,0.4387845993041992,0.4201506674289703,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.8827142119407654,0.5374719500541687,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7454160451889038,0.3120596408843994,0.300780177116394,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.617872416973114,0.1742639541625976,0.8103847503662109,284.8982238769531,284.95001220703125,296.4728088378906,287.7342529296875,296.86358642578125,297.0033874511719,284.898681640625,1.0,0.5718958377838135,0.3707189559936523,0.3707189559936523,1.0,1.0,-2.8213675022125244,0.7460541129112244,2.075313329696656,0.1085263267159462,0.8902236819267273,0.8902236819267273,0.0,193.43267822265625,184.0,35419.39453125,0.0,2209.472412109375,1.0,281.2416687011719,283.5791015625,290.6451110839844,292.8868103027344,293.1499938964844,293.1499938964844,281.54998779296875,36204.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050226211547852,1.0,0.0,0.0,3.618619203567505,3.6186468601226807,8.737335974728921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.17919921875,0.0,1669.9700927734375,1895.4371337890625,0.0,3450.356201171875,0.9275854825973512,1.0,0.0,3.0,1.0,0.0
12248400,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7417028546333313,0.3070440292358398,0.2811315059661865,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8323192000389099,0.4387845993041992,0.4201506674289703,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.8827142119407654,0.5374719500541687,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7454160451889038,0.3120596408843994,0.300780177116394,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.617872416973114,0.1742639541625976,0.8103847503662109,284.8982238769531,284.95001220703125,296.4728088378906,287.7342529296875,296.86358642578125,297.0033874511719,284.898681640625,1.0,0.5718958377838135,0.3707189559936523,0.3707189559936523,1.0,1.0,-2.8213675022125244,0.7460541129112244,2.075313329696656,0.1085263267159462,0.8902236819267273,0.8902236819267273,0.0,193.43267822265625,184.0,35419.39453125,0.0,2209.472412109375,1.0,281.2416687011719,283.5791015625,290.6451110839844,292.8868103027344,293.1499938964844,293.1499938964844,281.54998779296875,36204.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050226211547852,1.0,0.0,0.0,3.618619203567505,3.6186468601226807,8.737335974728921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.17919921875,0.0,1669.9700927734375,1895.4371337890625,0.0,3450.356201171875,0.9275854825973512,1.0,0.0,3.0,1.0,0.0
12248460,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7420273423194885,0.3057376146316528,0.2798428535461426,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8324978947639465,0.4365725219249725,0.417929470539093,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.8852513432502747,0.53426194190979,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7457133531570435,0.3106895387172699,0.2993608713150024,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.6174615621566772,0.1729550510644912,0.8039053678512573,285.07275390625,284.95001220703125,296.4152526855469,287.7071228027344,296.8628845214844,297.02362060546875,285.0739440917969,1.0,0.5685108304023743,0.3718760311603546,0.3718760311603546,1.0,1.0,-2.803791046142578,0.7431209087371826,2.0606701374053955,0.109604462981224,0.8933060169219971,0.8933060169219971,0.0,191.10304260253903,187.0,34243.68359375,0.0,2168.709228515625,1.0,281.5414428710937,283.8001403808594,290.6288757324219,292.7933959960937,293.1499938964844,293.1499938964844,281.8500061035156,35966.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863896727561951,1.0,0.0,0.0,3.619194507598877,3.619222402572632,8.740115049477026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.78125,0.0,1668.9151611328125,1895.4371337890625,0.0,3276.428466796875,0.9275442957878112,1.0,0.0,3.0,1.0,0.0
12248520,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7420273423194885,0.3057376146316528,0.2798428535461426,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8324978947639465,0.4365725219249725,0.417929470539093,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.8852513432502747,0.53426194190979,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7457133531570435,0.3106895387172699,0.2993608713150024,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.6174615621566772,0.1729550510644912,0.8039053678512573,285.07275390625,284.95001220703125,296.4152526855469,287.7071228027344,296.8628845214844,297.02362060546875,285.0739440917969,1.0,0.5685108304023743,0.3718760311603546,0.3718760311603546,1.0,1.0,-2.803791046142578,0.7431209087371826,2.0606701374053955,0.109604462981224,0.8933060169219971,0.8933060169219971,0.0,191.10304260253903,187.0,34243.68359375,0.0,2168.709228515625,1.0,281.5414428710937,283.8001403808594,290.6288757324219,292.7933959960937,293.1499938964844,293.1499938964844,281.8500061035156,35966.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863896727561951,1.0,0.0,0.0,3.619194507598877,3.619222402572632,8.740115049477026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.78125,0.0,1668.9151611328125,1895.4371337890625,0.0,3276.428466796875,0.9275442957878112,1.0,0.0,3.0,1.0,0.0
12248580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7413280010223389,0.3046466112136841,0.2788178622722626,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8314963579177856,0.434628963470459,0.4160416424274444,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9990000128746032,0.8871152997016907,0.5339099168777466,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7449737787246704,0.3095419704914093,0.2982262969017029,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.6162815690040588,0.1718486249446869,0.7987158298492432,285.2568359375,284.95001220703125,296.3577575683594,287.6799621582031,296.8605041503906,297.04180908203125,285.2577514648437,1.0,0.5668537616729736,0.3730331361293793,0.3730331361293793,1.0,1.0,-2.792262077331543,0.7421987056732178,2.050063371658325,0.1113785281777381,0.8989290595054626,0.8989290595054626,0.0,190.5020446777344,190.0,33238.359375,0.0,2146.6181640625,1.0,281.8416748046875,284.0282592773437,290.6153259277344,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,35703.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705075979232788,1.0,0.0,0.0,3.629275321960449,3.629302978515625,8.788871355136507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.66162109375,0.0,1679.4495849609375,1895.4371337890625,0.0,3127.572021484375,0.9296793341636658,1.0,0.0,3.0,1.0,0.0
12248640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7413280010223389,0.3046466112136841,0.2788178622722626,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8314963579177856,0.434628963470459,0.4160416424274444,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9990000128746032,0.8871152997016907,0.5339099168777466,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7449737787246704,0.3095419704914093,0.2982262969017029,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.6162815690040588,0.1718486249446869,0.7987158298492432,285.2568359375,284.95001220703125,296.3577575683594,287.6799621582031,296.8605041503906,297.04180908203125,285.2577514648437,1.0,0.5668537616729736,0.3730331361293793,0.3730331361293793,1.0,1.0,-2.792262077331543,0.7421987056732178,2.050063371658325,0.1113785281777381,0.8989290595054626,0.8989290595054626,0.0,190.5020446777344,190.0,33238.359375,0.0,2146.6181640625,1.0,281.8416748046875,284.0282592773437,290.6153259277344,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,35703.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705075979232788,1.0,0.0,0.0,3.629275321960449,3.629302978515625,8.788871355136507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.66162109375,0.0,1679.4495849609375,1895.4371337890625,0.0,3127.572021484375,0.9296793341636658,1.0,0.0,3.0,1.0,0.0
12248700,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.7406443953514099,0.3041430413722992,0.2783358097076416,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.8306247591972351,0.4337126612663269,0.4151468873023987,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.9990000128746032,0.8877957463264465,0.5345616340637207,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.7442789673805237,0.3090160489082336,0.2977087497711181,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.615432620048523,0.1713370233774185,0.7963780760765076,285.3964233398437,284.95001220703125,296.3290710449219,287.6663818359375,296.85809326171875,297.0492858886719,285.40509033203125,1.0,0.5664849877357483,0.3736116588115692,0.3736116588115692,1.0,1.0,-2.787957668304444,0.7422193884849548,2.045738220214844,0.1124325022101402,0.9032459855079652,0.9032459855079652,0.0,190.689453125,190.0,32409.685546875,0.0,2140.36474609375,1.0,282.0980834960937,284.2089233398437,290.5796203613281,292.5836181640625,293.1499938964844,293.1499938964844,282.1499938964844,35555.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607885241508484,1.0,0.0,0.0,3.637784719467163,3.637812614440918,8.830133992887568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.69580078125,0.0,1688.938232421875,1895.4371337890625,0.0,3036.400390625,0.9315704703330994,1.0,0.0,3.0,1.0,0.0
12248760,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7399396896362305,0.3037074506282806,0.277974784374237,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8296961784362793,0.4328702688217163,0.4143803715705871,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.9990000128746032,0.8884035348892212,0.5354986190795898,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7435389161109924,0.308550477027893,0.297290176153183,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.6145468950271606,0.170868918299675,0.7943534255027771,285.44207763671875,284.95001220703125,296.3003845214844,287.6528015136719,296.8556213378906,297.056640625,285.44293212890625,1.0,0.5663663744926453,0.3740038573741913,0.3740038573741913,1.0,1.0,-2.7847907543182373,0.7421755790710449,2.0426151752471924,0.1131680011749267,0.9070281982421876,0.9070281982421876,0.0,191.0686950683593,193.0,32296.244140625,0.0,2136.920166015625,1.0,282.1419982910156,284.2553100585937,290.5977478027344,292.6423645019531,293.1499938964844,293.1499938964844,281.8500061035156,35436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566145300865173,1.0,0.0,0.0,3.64900016784668,3.6490280628204346,8.884665021469118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.17333984375,0.0,1702.0771484375,1895.4371337890625,0.0,2997.258056640625,0.934037446975708,1.0,0.0,3.0,1.0,0.0
12248820,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.7368342876434326,0.3012685775756836,0.2763428092002868,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.8262157440185547,0.4296690225601196,0.4119442999362945,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.9990000128746032,0.8861657977104187,0.5396043062210083,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7405943274497986,0.3064860105514526,0.2958018183708191,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.6113975048065186,0.1692337989807129,0.7885596752166748,285.2449645996094,284.95001220703125,296.2430725097656,287.6256408691406,296.8324584960937,297.0466003417969,285.2425537109375,1.0,0.5664743185043335,0.3747881948947906,0.3747881948947906,1.0,1.0,-2.7760908603668213,0.7412126064300537,2.034878253936768,0.1144063845276832,0.90940660238266,0.90940660238266,0.0,192.9271240234375,196.0,33047.04296875,0.0,2131.34716796875,1.0,281.85791015625,284.0162658691406,290.6867980957031,292.8488464355469,293.1499938964844,293.1499938964844,281.54998779296875,35540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739470839500427,1.0,0.0,0.0,3.66642165184021,3.666450023651123,8.969704481387453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.88671875,0.0,1724.802978515625,1895.4371337890625,0.0,3159.83251953125,0.938107430934906,1.0,0.0,3.0,1.0,0.0
12248880,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.7368342876434326,0.3012685775756836,0.2763428092002868,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.8262157440185547,0.4296690225601196,0.4119442999362945,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.9990000128746032,0.8861657977104187,0.5396043062210083,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7405943274497986,0.3064860105514526,0.2958018183708191,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.6113975048065186,0.1692337989807129,0.7885596752166748,285.2449645996094,284.95001220703125,296.2430725097656,287.6256408691406,296.8324584960937,297.0466003417969,285.2425537109375,1.0,0.5664743185043335,0.3747881948947906,0.3747881948947906,1.0,1.0,-2.7760908603668213,0.7412126064300537,2.034878253936768,0.1144063845276832,0.90940660238266,0.90940660238266,0.0,192.9271240234375,196.0,33047.04296875,0.0,2131.34716796875,1.0,281.85791015625,284.0162658691406,290.6867980957031,292.8488464355469,293.1499938964844,293.1499938964844,281.54998779296875,35540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739470839500427,1.0,0.0,0.0,3.66642165184021,3.666450023651123,8.969704481387453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.88671875,0.0,1724.802978515625,1895.4371337890625,0.0,3159.83251953125,0.938107430934906,1.0,0.0,3.0,1.0,0.0
12248940,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.731535017490387,0.2974723577499389,0.27332404255867,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8205652832984924,0.4250039458274841,0.4079918265342712,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.8801364302635193,0.5463277101516724,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7356676459312439,0.3032392263412475,0.2931244969367981,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6060422658920288,0.1667385846376419,0.7789233922958374,285.0240173339844,284.95001220703125,296.1859130859375,287.5984802246094,296.7958679199219,297.0179138183594,285.0214233398437,1.0,0.5665254592895508,0.3755725622177124,0.3755725622177124,1.0,1.0,-2.761000394821167,0.7380721569061279,2.022928237915039,0.1148764416575431,0.908608615398407,0.908608615398407,0.0,195.96876525878903,199.0,33732.90234375,0.0,2120.87646484375,1.0,281.5582275390625,283.7557067871094,290.6740417480469,292.9040832519531,293.1499938964844,293.1499938964844,281.25,35757.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931514620780945,1.0,0.0,0.0,3.675889730453491,3.675918340682984,9.016090416480438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.650390625,0.0,1738.451416015625,1895.4371337890625,0.0,3339.667236328125,0.9404440522193908,1.0,0.0,3.0,1.0,0.0
