time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249000,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.731535017490387,0.2974723577499389,0.27332404255867,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8205652832984924,0.4250039458274841,0.4079918265342712,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.8801364302635193,0.5463277101516724,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7356676459312439,0.3032392263412475,0.2931244969367981,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6060422658920288,0.1667385846376419,0.7789233922958374,285.0240173339844,284.95001220703125,296.1859130859375,287.5984802246094,296.7958679199219,297.0179138183594,285.0214233398437,1.0,0.5665254592895508,0.3755725622177124,0.3755725622177124,1.0,1.0,-2.761000394821167,0.7380721569061279,2.022928237915039,0.1148764416575431,0.908608615398407,0.908608615398407,0.0,195.96876525878903,199.0,33732.90234375,0.0,2120.87646484375,1.0,281.5582275390625,283.7557067871094,290.6740417480469,292.9040832519531,293.1499938964844,293.1499938964844,281.25,35757.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931514620780945,1.0,0.0,0.0,3.675889730453491,3.675918340682984,9.016090416480438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.650390625,0.0,1738.451416015625,1895.4371337890625,0.0,3339.667236328125,0.9404440522193908,1.0,0.0,3.0,1.0,0.0
12249060,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7253289818763733,0.2930595576763153,0.2696471810340881,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.81387859582901,0.4195855855941772,0.4032168686389923,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9990000128746032,0.8711786270141602,0.5540704131126404,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7298786044120789,0.2993622422218323,0.2897626459598541,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.5994354486465454,0.1637265533208847,0.7666967511177063,284.8101501464844,284.95001220703125,296.1288452148437,287.57135009765625,296.7618408203125,296.992431640625,284.8080749511719,1.0,0.5663201808929443,0.3763701021671295,0.3763701021671295,1.0,1.0,-2.74141812324524,0.7334176301956177,2.008000612258911,0.1148044094443321,0.9049999117851256,0.9049999117851256,0.0,199.4474029541016,187.0,34491.1640625,0.0,2105.193603515625,1.0,281.258056640625,283.50494384765625,290.63018798828125,292.90972900390625,293.1499938964844,293.1499938964844,280.95001220703125,36023.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079173803329468,1.0,0.0,0.0,3.675789833068848,3.6758182048797607,9.015599857775668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.35107421875,0.0,1740.3255615234375,1895.4371337890625,0.0,3477.26611328125,0.9406088590621948,1.0,0.0,3.0,1.0,0.0
12249120,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7253289818763733,0.2930595576763153,0.2696471810340881,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.81387859582901,0.4195855855941772,0.4032168686389923,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9990000128746032,0.8711786270141602,0.5540704131126404,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7298786044120789,0.2993622422218323,0.2897626459598541,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.5994354486465454,0.1637265533208847,0.7666967511177063,284.8101501464844,284.95001220703125,296.1288452148437,287.57135009765625,296.7618408203125,296.992431640625,284.8080749511719,1.0,0.5663201808929443,0.3763701021671295,0.3763701021671295,1.0,1.0,-2.74141812324524,0.7334176301956177,2.008000612258911,0.1148044094443321,0.9049999117851256,0.9049999117851256,0.0,199.4474029541016,187.0,34491.1640625,0.0,2105.193603515625,1.0,281.258056640625,283.50494384765625,290.63018798828125,292.90972900390625,293.1499938964844,293.1499938964844,280.95001220703125,36023.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079173803329468,1.0,0.0,0.0,3.675789833068848,3.6758182048797607,9.015599857775668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.35107421875,0.0,1740.3255615234375,1895.4371337890625,0.0,3477.26611328125,0.9406088590621948,1.0,0.0,3.0,1.0,0.0
12249180,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.7220684885978699,0.2882901132106781,0.2654464244842529,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.8106369972229004,0.4137448966503143,0.3978008925914764,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.9990000128746032,0.8609578013420105,0.5533972978591919,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.727090060710907,0.2951259613037109,0.2858397960662842,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943298339844,0.5953571200370789,0.160360038280487,0.7519576549530029,284.59210205078125,284.95001220703125,296.0719299316406,287.54425048828125,296.7367858886719,296.9787292480469,284.5888366699219,1.0,0.5608221888542175,0.377167671918869,0.377167671918869,1.0,1.0,-2.7066452503204346,0.7235508561134338,1.983094334602356,0.1130870580673217,0.8985007405281067,0.8985007405281067,0.0,197.85720825195312,175.0,35129.859375,0.0,2041.818603515625,1.0,280.9581298828125,283.25360107421875,290.5887451171875,292.9100036621094,293.1499938964844,293.1499938964844,281.25,36327.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196510314941406,1.0,0.0,0.0,3.6649069786071777,3.664935350418091,8.962293804870569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.97119140625,0.0,1728.79833984375,1895.4371337890625,0.0,3585.937744140625,0.938308596611023,1.0,0.0,3.0,1.0,0.0
12249240,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.7220684885978699,0.2882901132106781,0.2654464244842529,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.8106369972229004,0.4137448966503143,0.3978008925914764,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.9990000128746032,0.8609578013420105,0.5533972978591919,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.727090060710907,0.2951259613037109,0.2858397960662842,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943298339844,0.5953571200370789,0.160360038280487,0.7519576549530029,284.59210205078125,284.95001220703125,296.0719299316406,287.54425048828125,296.7367858886719,296.9787292480469,284.5888366699219,1.0,0.5608221888542175,0.377167671918869,0.377167671918869,1.0,1.0,-2.7066452503204346,0.7235508561134338,1.983094334602356,0.1130870580673217,0.8985007405281067,0.8985007405281067,0.0,197.85720825195312,175.0,35129.859375,0.0,2041.818603515625,1.0,280.9581298828125,283.25360107421875,290.5887451171875,292.9100036621094,293.1499938964844,293.1499938964844,281.25,36327.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196510314941406,1.0,0.0,0.0,3.6649069786071777,3.664935350418091,8.962293804870569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.97119140625,0.0,1728.79833984375,1895.4371337890625,0.0,3585.937744140625,0.938308596611023,1.0,0.0,3.0,1.0,0.0
12249300,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.721499502658844,0.2863035500049591,0.2633644342422485,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8102658987045288,0.4112331867218017,0.395124077796936,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.9990000128746032,0.8572202324867249,0.5504410862922668,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.7267189621925354,0.2932534217834472,0.2838432490825653,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.5941997170448303,0.1587696224451065,0.7441118955612183,284.70037841796875,284.95001220703125,296.0435485839844,287.5307312011719,296.7255554199219,296.97344970703125,284.70751953125,1.0,0.5568150281906128,0.3775664269924164,0.3775664269924164,1.0,1.0,-2.685547351837158,0.7173384428024292,1.968208909034729,0.111669473350048,0.8978486061096191,0.8978486061096191,0.0,195.51564025878903,175.0,34008.6953125,0.0,1997.7158203125,1.0,281.201416015625,283.4071044921875,290.4763488769531,292.6405029296875,293.1499938964844,293.1499938964844,281.25,36318.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091375470161438,1.0,0.0,0.0,3.658568143844605,3.6585965156555176,8.931319257499126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.861328125,0.0,1720.72021484375,1895.4371337890625,0.0,3488.59814453125,0.9368988871574402,1.0,0.0,3.0,1.0,0.0
12249360,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7220805883407593,0.2848029136657715,0.2617517411708832,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.811093270778656,0.4091706573963165,0.3929181396961212,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9990000128746032,0.854950487613678,0.5456653237342834,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7273480892181396,0.2917243540287018,0.282170295715332,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.5940238833427429,0.1574056297540664,0.7370818257331848,284.7315368652344,284.95001220703125,296.0151672363281,287.5172119140625,296.71612548828125,296.97088623046875,284.731201171875,1.0,0.5522664189338684,0.3781867623329162,0.3781867623329162,1.0,1.0,-2.6647608280181885,0.711723268032074,1.9530376195907595,0.1107585281133651,0.8967447280883789,0.8967447280883789,0.0,192.2238006591797,163.0,33659.62890625,0.0,1950.3565673828125,1.0,281.2426147460937,283.4433288574219,290.4432373046875,292.6089782714844,293.1499938964844,293.1499938964844,281.54998779296875,36292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900283932685852,1.0,0.0,0.0,3.653681993484497,3.65371036529541,8.907479127628903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.8076171875,0.0,1714.3671875,1895.4371337890625,0.0,3406.23095703125,0.935723841190338,1.0,0.0,3.0,1.0,0.0
12249420,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7245218753814697,0.2830134332180023,0.2597321271896362,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8139874339103699,0.4064598679542541,0.3899503946304321,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8536916375160217,0.5356176495552063,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7297399640083313,0.2897686064243316,0.279939740896225,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.5952415466308594,0.1556282788515091,0.7274253368377686,284.8851318359375,284.95001220703125,295.97076416015625,287.4960327148437,296.70428466796875,296.97076416015625,284.88702392578125,1.0,0.5443416833877563,0.3791596293449402,0.3791596293449402,1.0,1.0,-2.63240909576416,0.7030102610588074,1.9293988943099976,0.1093667522072792,0.8974031209945679,0.8974031209945679,0.0,185.78038024902344,163.0,32323.392578125,0.0,1871.9776611328125,1.0,281.5317077636719,283.6439208984375,290.3771057128906,292.4261474609375,293.1499938964844,293.1499938964844,281.54998779296875,36167.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787856101989746,1.0,0.0,0.0,3.648646593093872,3.648674726486206,8.882943802746013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.05126953125,0.0,1707.0994873046875,1895.4371337890625,0.0,3205.19873046875,0.934489607810974,1.0,0.0,3.0,1.0,0.0
12249480,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7254881262779236,0.2825768291950226,0.2592782080173492,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8150821924209595,0.4057596325874328,0.3892291784286499,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.85370272397995,0.5323870182037354,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7306731343269348,0.28927943110466,0.279407799243927,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5958815217018127,0.1551974564790725,0.7250962257385254,284.88983154296875,284.95001220703125,295.9585876464844,287.4902038574219,296.70147705078125,296.97137451171875,284.8897705078125,1.0,0.5420348644256592,0.379427433013916,0.379427433013916,1.0,1.0,-2.623677492141724,0.7006614804267883,1.9230159521102903,0.1089993119239807,0.8972878456115723,0.8972878456115723,0.0,183.79006958007807,166.0,32204.25390625,0.0,1849.9844970703125,1.0,281.5415954589844,283.65020751953125,290.3849182128906,292.43865966796875,293.1499938964844,293.1499938964844,281.8500061035156,36151.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87532639503479,1.0,0.0,0.0,3.6477034091949454,3.64773154258728,8.87835085450206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.9794921875,0.0,1705.7945556640625,1895.4371337890625,0.0,3172.767333984375,0.9342502355575562,1.0,0.0,3.0,1.0,0.0
12249540,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7273327112197876,0.2810023427009582,0.2575965821743011,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8169485926628113,0.4029618501663208,0.3863098919391632,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.8548228144645691,0.5246058702468872,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.732316792011261,0.2873647809028625,0.2773390412330627,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5964676737785339,0.1535397469997406,0.7163642048835754,285.06549072265625,284.95001220703125,295.9021301269531,287.4632568359375,296.69024658203125,296.97705078125,285.06610107421875,1.0,0.5359393358230591,0.3806681036949157,0.3806681036949157,1.0,1.0,-2.595804214477539,0.6940656900405884,1.901738524436951,0.1085689142346382,0.900291383266449,0.900291383266449,0.0,178.80340576171875,169.0,31054.75390625,0.0,1786.69091796875,1.0,281.8415222167969,283.8733215332031,290.36505126953125,292.3359680175781,293.1499938964844,293.1499938964844,281.54998779296875,35945.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521980047225952,1.0,0.0,0.0,3.64902663230896,3.649054765701294,8.884794056029932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.35498046875,0.0,1705.916748046875,1895.4371337890625,0.0,2955.862060546875,0.9344123601913452,1.0,0.0,3.0,1.0,0.0
12249600,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7273327112197876,0.2810023427009582,0.2575965821743011,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8169485926628113,0.4029618501663208,0.3863098919391632,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.8548228144645691,0.5246058702468872,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.732316792011261,0.2873647809028625,0.2773390412330627,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5964676737785339,0.1535397469997406,0.7163642048835754,285.06549072265625,284.95001220703125,295.9021301269531,287.4632568359375,296.69024658203125,296.97705078125,285.06610107421875,1.0,0.5359393358230591,0.3806681036949157,0.3806681036949157,1.0,1.0,-2.595804214477539,0.6940656900405884,1.901738524436951,0.1085689142346382,0.900291383266449,0.900291383266449,0.0,178.80340576171875,169.0,31054.75390625,0.0,1786.69091796875,1.0,281.8415222167969,283.8733215332031,290.36505126953125,292.3359680175781,293.1499938964844,293.1499938964844,281.54998779296875,35945.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521980047225952,1.0,0.0,0.0,3.64902663230896,3.649054765701294,8.884794056029932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.35498046875,0.0,1705.916748046875,1895.4371337890625,0.0,2955.862060546875,0.9344123601913452,1.0,0.0,3.0,1.0,0.0
12249660,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7262371182441711,0.2779588401317596,0.2553540170192718,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8156710863113403,0.3988755345344543,0.3829281032085418,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9990000128746032,0.8521916270256042,0.5225830674171448,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.73123699426651,0.2844610512256622,0.2749500274658203,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.5945892333984375,0.1514083594083786,0.7076725959777832,284.7767333984375,284.95001220703125,295.84588623046875,287.4364013671875,296.45098876953125,296.9779968261719,284.7684936523437,1.0,0.5321068167686462,0.6284008622169495,0.6284008622169495,0.6000000238418579,1.0,-2.573306083679199,1.2134424448013306,1.3598636388778689,0.6325319409370422,0.8959450125694275,0.8959450125694275,0.0,177.09555053710938,172.0,30806.87109375,0.0,1745.3546142578125,1.0,281.5579833984375,283.5870056152344,290.45947265625,292.50732421875,293.1499938964844,293.1499938964844,281.8500061035156,36165.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623253703117371,1.0,0.0,0.0,3.644777297973633,3.644805431365967,8.864112714945804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.6337890625,0.0,1702.2325439453125,1895.4371337890625,0.0,3050.815673828125,0.9335418343544006,1.0,0.0,3.0,1.0,0.0
12249720,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7262371182441711,0.2779588401317596,0.2553540170192718,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8156710863113403,0.3988755345344543,0.3829281032085418,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9990000128746032,0.8521916270256042,0.5225830674171448,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.73123699426651,0.2844610512256622,0.2749500274658203,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.5945892333984375,0.1514083594083786,0.7076725959777832,284.7767333984375,284.95001220703125,295.84588623046875,287.4364013671875,296.45098876953125,296.9779968261719,284.7684936523437,1.0,0.5321068167686462,0.6284008622169495,0.6284008622169495,0.6000000238418579,1.0,-2.573306083679199,1.2134424448013306,1.3598636388778689,0.6325319409370422,0.8959450125694275,0.8959450125694275,0.0,177.09555053710938,172.0,30806.87109375,0.0,1745.3546142578125,1.0,281.5579833984375,283.5870056152344,290.45947265625,292.50732421875,293.1499938964844,293.1499938964844,281.8500061035156,36165.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623253703117371,1.0,0.0,0.0,3.644777297973633,3.644805431365967,8.864112714945804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.6337890625,0.0,1702.2325439453125,1895.4371337890625,0.0,3050.815673828125,0.9335418343544006,1.0,0.0,3.0,1.0,0.0
12249780,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7232363820075989,0.2747826278209686,0.2523357272148132,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8124455213546753,0.3946461975574493,0.3787822723388672,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.8475965261459351,0.5233466029167175,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7284034490585327,0.2813284993171692,0.2719041407108307,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.5907732844352722,0.1490194052457809,0.6968674063682556,284.8439636230469,284.95001220703125,295.78985595703125,287.4096069335937,295.98370361328125,296.97589111328125,284.8395690917969,1.0,0.5296818614006042,0.8761336207389832,0.8761336207389832,0.2000000029802322,1.0,-2.5489747524261475,2.156032085418701,0.3929425477981567,1.5782420635223389,0.8951867818832397,0.8951867818832397,0.0,177.0128936767578,175.0,28819.87109375,0.0,1712.984130859375,1.0,281.842041015625,283.7362670898437,290.3232727050781,292.2099609375,293.1499938964844,293.1499938964844,282.1499938964844,36144.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841267466545105,1.0,0.0,0.0,3.6390209197998047,3.639049053192138,8.836136657919269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.5185546875,0.0,1694.8719482421875,1895.4371337890625,0.0,2853.5595703125,0.9322234988212584,1.0,0.0,3.0,1.0,0.0
12249840,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7232363820075989,0.2747826278209686,0.2523357272148132,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8124455213546753,0.3946461975574493,0.3787822723388672,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.8475965261459351,0.5233466029167175,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7284034490585327,0.2813284993171692,0.2719041407108307,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.5907732844352722,0.1490194052457809,0.6968674063682556,284.8439636230469,284.95001220703125,295.78985595703125,287.4096069335937,295.98370361328125,296.97589111328125,284.8395690917969,1.0,0.5296818614006042,0.8761336207389832,0.8761336207389832,0.2000000029802322,1.0,-2.5489747524261475,2.156032085418701,0.3929425477981567,1.5782420635223389,0.8951867818832397,0.8951867818832397,0.0,177.0128936767578,175.0,28819.87109375,0.0,1712.984130859375,1.0,281.842041015625,283.7362670898437,290.3232727050781,292.2099609375,293.1499938964844,293.1499938964844,282.1499938964844,36144.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841267466545105,1.0,0.0,0.0,3.6390209197998047,3.639049053192138,8.836136657919269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.5185546875,0.0,1694.8719482421875,1895.4371337890625,0.0,2853.5595703125,0.9322234988212584,1.0,0.0,3.0,1.0,0.0
12249900,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7218118906021118,0.2734995186328888,0.2510961592197418,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8108208775520325,0.3928381502628326,0.3769840896129608,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.8454867601394653,0.5240750312805176,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.72697514295578,0.2799606323242187,0.2705558538436889,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.588805615901947,0.1479194313287735,0.6918351650238037,284.94927978515625,284.95001220703125,295.76190185546875,287.396240234375,295.76324462890625,296.9758605957031,284.958251953125,1.0,0.5289182662963867,1.0,1.0,0.0,1.0,-2.538540840148926,2.5385162830352783,2.4595878130639903e-05,1.961651086807251,0.8961684107780457,0.8961684107780457,0.0,177.2859344482422,175.0,27656.998046875,0.0,1701.10546875,1.0,282.0984191894531,283.89666748046875,290.24859619140625,291.9984741210937,293.1499938964844,293.1499938964844,282.1499938964844,36081.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233600854873657,1.0,0.0,0.0,3.637395143508911,3.637423038482666,8.82824224390788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.31396484375,0.0,1692.3773193359375,1895.4371337890625,0.0,2686.726318359375,0.9318475127220154,1.0,0.0,3.0,1.0,0.0
12249960,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7202614545822144,0.2724576592445373,0.2501159310340881,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8089556694030762,0.391264945268631,0.3754583597183227,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.8435806035995483,0.5256153345108032,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7253535985946655,0.2787595391273498,0.2693982720375061,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.5866324305534363,0.1469103693962097,0.687303900718689,284.9971923828125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.976806640625,284.99810791015625,1.0,0.5283539295196533,1.0,1.0,0.0,1.0,-2.5305428504943848,2.5305376052856445,5.150622655492043e-06,1.955515623092652,0.8970096111297607,0.8970096111297607,0.0,177.81005859375,178.0,27485.662109375,0.0,1692.1192626953125,1.0,282.141845703125,283.9451599121094,290.25030517578125,292.0166320800781,293.1499938964844,293.1499938964844,282.45001220703125,36003.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103501796722412,1.0,0.0,0.0,3.638039350509644,3.6380672454833984,8.831369768813602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.16943359375,0.0,1692.5946044921875,1895.4371337890625,0.0,2566.418701171875,0.9319146275520324,1.0,0.0,3.0,1.0,0.0
12250020,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.718021035194397,0.2712619304656982,0.2489137202501297,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8061025142669678,0.3892028927803039,0.3733921945095062,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9990000128746032,0.8409858345985413,0.5282528400421143,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7229187488555908,0.277193546295166,0.2678348422050476,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.5833470225334167,0.1455282419919967,0.6809377074241638,285.1998291015625,284.95001220703125,295.6903686523437,287.3620300292969,295.6916198730469,296.9801025390625,285.2033996582031,1.0,0.5278615951538086,1.0,1.0,0.0,1.0,-2.5202536582946777,2.5202486515045166,5.1087663450744e-06,1.9476007223129272,0.901370882987976,0.901370882987976,0.0,178.82850646972656,178.0,26713.376953125,0.0,1682.108642578125,1.0,282.43145751953125,284.1769714355469,290.2242431640625,291.910888671875,293.1499938964844,293.1499938964844,282.45001220703125,35784.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867438197135925,1.0,0.0,0.0,3.643934965133667,3.643963098526001,8.860017146616883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.1533203125,0.0,1698.3310546875,1895.4371337890625,0.0,2350.89501953125,0.9331340193748474,1.0,0.0,3.0,1.0,0.0
12250080,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7174858450889587,0.2709633708000183,0.2486756891012191,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8053752183914185,0.3886694610118866,0.3729176223278045,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.9990000128746032,0.8402661681175232,0.5289795398712158,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7223089337348938,0.2767943739891052,0.2674790024757385,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.5825158953666687,0.1451753824949264,0.6794171929359436,285.2100830078125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.98126220703125,285.2111511230469,1.0,0.5278087854385376,1.0,1.0,0.0,1.0,-2.5180158615112305,2.5180106163024902,5.099735972180497e-06,1.945889353752136,0.9022448658943176,0.9022448658943176,0.0,179.13087463378906,181.0,26663.8515625,0.0,1680.2855224609375,1.0,282.4414978027344,284.186767578125,290.2432861328125,291.9416198730469,293.1499938964844,293.1499938964844,282.1499938964844,35749.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837905287742615,1.0,0.0,0.0,3.646344184875488,3.6463723182678223,8.871735985849227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.83154296875,0.0,1701.08740234375,1895.4371337890625,0.0,2324.239013671875,0.933652639389038,1.0,0.0,3.0,1.0,0.0
12250140,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7134947776794434,0.2681780755519867,0.2467314004898071,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8005787134170532,0.3848548233509063,0.3698903024196625,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.8335716128349304,0.5339210033416748,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7182931900024414,0.2739584445953369,0.2652455866336822,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.5774688124656677,0.1429537683725357,0.6709417700767517,284.9761047363281,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9805908203125,284.9727478027344,1.0,0.5277316570281982,1.0,1.0,0.0,1.0,-2.5051186084747314,2.5051136016845703,5.04797162648174e-06,1.936088919639588,0.9007657170295716,0.9007657170295716,0.0,181.28146362304688,169.0,27033.390625,0.0,1671.5546875,1.0,282.1581115722656,283.9323425292969,290.3698425292969,292.1661376953125,293.1499938964844,293.1499938964844,281.8500061035156,35909.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974385023117065,1.0,0.0,0.0,3.650731325149536,3.65075945854187,8.89309717422293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.90625,0.0,1707.7841796875,1895.4371337890625,0.0,2448.029052734375,0.934745192527771,1.0,0.0,3.0,1.0,0.0
12250200,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7134947776794434,0.2681780755519867,0.2467314004898071,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8005787134170532,0.3848548233509063,0.3698903024196625,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.8335716128349304,0.5339210033416748,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7182931900024414,0.2739584445953369,0.2652455866336822,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.5774688124656677,0.1429537683725357,0.6709417700767517,284.9761047363281,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9805908203125,284.9727478027344,1.0,0.5277316570281982,1.0,1.0,0.0,1.0,-2.5051186084747314,2.5051136016845703,5.04797162648174e-06,1.936088919639588,0.9007657170295716,0.9007657170295716,0.0,181.28146362304688,169.0,27033.390625,0.0,1671.5546875,1.0,282.1581115722656,283.9323425292969,290.3698425292969,292.1661376953125,293.1499938964844,293.1499938964844,281.8500061035156,35909.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974385023117065,1.0,0.0,0.0,3.650731325149536,3.65075945854187,8.89309717422293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.90625,0.0,1707.7841796875,1895.4371337890625,0.0,2448.029052734375,0.934745192527771,1.0,0.0,3.0,1.0,0.0
12250260,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7107303738594055,0.2639959752559662,0.2432106882333755,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.7978641390800476,0.3796217441558838,0.3652200996875763,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.9990000128746032,0.8238850235939026,0.5324267148971558,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7158607840538025,0.2700112462043762,0.2617257535457611,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.5735636949539185,0.1398751437664032,0.6578890085220337,284.7084350585937,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9715270996094,284.7042541503906,1.0,0.5224526524543762,1.0,1.0,0.0,1.0,-2.473590850830078,2.473585844039917,4.92233039040002e-06,1.912008285522461,0.8954294323921204,0.8954294323921204,0.0,179.47105407714844,157.0,27237.765625,0.0,1620.6199951171875,1.0,281.8581237792969,283.6494140625,290.3712463378906,292.21661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36203.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158133625984192,1.0,0.0,0.0,3.6444265842437744,3.644454717636109,8.86240741237998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.01025390625,0.0,1702.0771484375,1895.4371337890625,0.0,2616.82763671875,0.9334899187088012,1.0,0.0,3.0,1.0,0.0
12250320,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7107303738594055,0.2639959752559662,0.2432106882333755,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.7978641390800476,0.3796217441558838,0.3652200996875763,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.9990000128746032,0.8238850235939026,0.5324267148971558,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7158607840538025,0.2700112462043762,0.2617257535457611,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.5735636949539185,0.1398751437664032,0.6578890085220337,284.7084350585937,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9715270996094,284.7042541503906,1.0,0.5224526524543762,1.0,1.0,0.0,1.0,-2.473590850830078,2.473585844039917,4.92233039040002e-06,1.912008285522461,0.8954294323921204,0.8954294323921204,0.0,179.47105407714844,157.0,27237.765625,0.0,1620.6199951171875,1.0,281.8581237792969,283.6494140625,290.3712463378906,292.21661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36203.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158133625984192,1.0,0.0,0.0,3.6444265842437744,3.644454717636109,8.86240741237998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.01025390625,0.0,1702.0771484375,1895.4371337890625,0.0,2616.82763671875,0.9334899187088012,1.0,0.0,3.0,1.0,0.0
12250380,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7110132575035095,0.2608828544616699,0.2398672997951507,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7984928488731384,0.3752955496311188,0.3606051802635193,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8177968263626099,0.5244933366775513,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7161283493041992,0.2666535079479217,0.2581235766410827,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5719486474990845,0.1370280385017395,0.6435941457748413,284.8822631835937,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9656066894531,284.8823547363281,1.0,0.5139930844306946,1.0,1.0,0.0,1.0,-2.432996988296509,2.4329922199249268,4.762272510561161e-06,1.880642890930176,0.8959522843360901,0.8959522843360901,0.0,174.04222106933594,145.0,26178.884765625,0.0,1543.746337890625,1.0,282.141845703125,283.8593139648437,290.206298828125,291.9209899902344,293.1499938964844,293.1499938964844,282.45001220703125,36107.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965752482414246,1.0,0.0,0.0,3.639629364013672,3.6396572589874254,8.839090810397465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.57568359375,0.0,1695.360595703125,1895.4371337890625,0.0,2440.1552734375,0.9323499202728271,1.0,0.0,3.0,1.0,0.0
12250440,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7110132575035095,0.2608828544616699,0.2398672997951507,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7984928488731384,0.3752955496311188,0.3606051802635193,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8177968263626099,0.5244933366775513,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7161283493041992,0.2666535079479217,0.2581235766410827,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5719486474990845,0.1370280385017395,0.6435941457748413,284.8822631835937,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9656066894531,284.8823547363281,1.0,0.5139930844306946,1.0,1.0,0.0,1.0,-2.432996988296509,2.4329922199249268,4.762272510561161e-06,1.880642890930176,0.8959522843360901,0.8959522843360901,0.0,174.04222106933594,145.0,26178.884765625,0.0,1543.746337890625,1.0,282.141845703125,283.8593139648437,290.206298828125,291.9209899902344,293.1499938964844,293.1499938964844,282.45001220703125,36107.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965752482414246,1.0,0.0,0.0,3.639629364013672,3.6396572589874254,8.839090810397465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.57568359375,0.0,1695.360595703125,1895.4371337890625,0.0,2440.1552734375,0.9323499202728271,1.0,0.0,3.0,1.0,0.0
12250500,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7126224637031555,0.2598150372505188,0.2386428862810135,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8003142476081848,0.3736084699630737,0.3587379157543182,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.8164801597595215,0.5183223485946655,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.717527449131012,0.2653367519378662,0.2566381394863128,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.5724549889564514,0.1358809918165207,0.6374099254608154,285.0343933105469,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9656982421875,285.04559326171875,1.0,0.5090218782424927,1.0,1.0,0.0,1.0,-2.412654399871826,2.412649631500244,4.683063252741704e-06,1.864910364151001,0.897960901260376,0.897960901260376,0.0,170.23587036132812,145.0,25390.888671875,0.0,1501.5643310546875,1.0,282.39825439453125,284.0461730957031,290.1333312988281,291.734130859375,293.1499938964844,293.1499938964844,282.45001220703125,35997.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803861498832703,1.0,0.0,0.0,3.63976526260376,3.6397933959960938,8.839751330924628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.2080078125,0.0,1694.7088623046875,1895.4371337890625,0.0,2293.607666015625,0.9323508739471436,1.0,0.0,3.0,1.0,0.0
12250560,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7150657176971436,0.258984625339508,0.2376972436904907,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8030465841293335,0.3721677660942077,0.3571638166904449,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.8161579966545105,0.5109396576881409,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7196788191795349,0.2642180919647217,0.2553746402263641,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.5738300085067749,0.1349209249019622,0.6320633888244629,285.08056640625,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9677429199219,285.08056640625,1.0,0.5037186145782471,1.0,1.0,0.0,1.0,-2.392816066741944,2.3928115367889404,4.6064665184530895e-06,1.849560022354126,0.89934903383255,0.89934903383255,0.0,165.88119506835938,148.0,25135.994140625,0.0,1458.3946533203125,1.0,282.4420166015625,284.08990478515625,290.1397399902344,291.76416015625,293.1499938964844,293.1499938964844,282.75,35899.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698104977607727,1.0,0.0,0.0,3.6425371170043945,3.642565250396729,8.853220379023696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.19091796875,0.0,1697.4437255859375,1895.4371337890625,0.0,2199.15576171875,0.932877779006958,1.0,0.0,3.0,1.0,0.0
12250620,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.7174084782600403,0.2576602399349212,0.2362568080425262,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8054695725440979,0.3696740865707397,0.3545348346233368,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.8166530728340149,0.5027313828468323,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7215105295181274,0.2623081505298614,0.2533096671104431,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.5745391845703125,0.1333735883235931,0.6238129734992981,285.2837829589844,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9751892089844,285.2845153808594,1.0,0.4975484609603882,1.0,1.0,0.0,1.0,-2.36565899848938,2.365654468536377,4.502398951444775e-06,1.8283947706222528,0.905481219291687,0.905481219291687,0.0,160.9431610107422,151.0,24223.65625,0.0,1404.4354248046875,1.0,282.7415771484375,284.3237609863281,290.1221008300781,291.6785583496094,293.1499938964844,293.1499938964844,282.45001220703125,35648.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453586459159851,1.0,0.0,0.0,3.654483795166016,3.6545119285583496,8.91138881797815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5751953125,0.0,1710.5491943359375,1895.4371337890625,0.0,1985.4337158203125,0.9354588389396667,1.0,0.0,3.0,1.0,0.0
12250680,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.7174084782600403,0.2576602399349212,0.2362568080425262,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8054695725440979,0.3696740865707397,0.3545348346233368,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.8166530728340149,0.5027313828468323,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7215105295181274,0.2623081505298614,0.2533096671104431,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.5745391845703125,0.1333735883235931,0.6238129734992981,285.2837829589844,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9751892089844,285.2845153808594,1.0,0.4975484609603882,1.0,1.0,0.0,1.0,-2.36565899848938,2.365654468536377,4.502398951444775e-06,1.8283947706222528,0.905481219291687,0.905481219291687,0.0,160.9431610107422,151.0,24223.65625,0.0,1404.4354248046875,1.0,282.7415771484375,284.3237609863281,290.1221008300781,291.6785583496094,293.1499938964844,293.1499938964844,282.45001220703125,35648.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453586459159851,1.0,0.0,0.0,3.654483795166016,3.6545119285583496,8.91138881797815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5751953125,0.0,1710.5491943359375,1895.4371337890625,0.0,1985.4337158203125,0.9354588389396667,1.0,0.0,3.0,1.0,0.0
12250740,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.7166377305984497,0.0,0.2342534810304641,296.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.8044654130935669,0.0,0.3514216244220733,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.0,0.5001384019851685,296.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.7205647230148315,0.0,0.250952810049057,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.5727024078369141,0.0,0.6157038807868958,285.04119873046875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9778137207031,285.0372619628906,0.0,0.0,1.0,1.0,0.0,1.0,-2.3438258171081543,2.3438215255737305,4.419955075718463e-06,1.811555981636048,0.0,0.0,0.0,158.99166870117188,60.0,24498.98046875,0.0,1369.8760986328125,0.0,282.4580383300781,284.0614624023437,290.24493408203125,291.8915710449219,293.1499938964844,293.1499938964844,278.1499938964844,35808.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66254472732544,3.662572860717773,8.95074435902643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1721.91162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.7166377305984497,0.0,0.2342534810304641,296.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.8044654130935669,0.0,0.3514216244220733,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.0,0.5001384019851685,296.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.7205647230148315,0.0,0.250952810049057,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.5727024078369141,0.0,0.6157038807868958,285.04119873046875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9778137207031,285.0372619628906,0.0,0.0,1.0,1.0,0.0,1.0,-2.3438258171081543,2.3438215255737305,4.419955075718463e-06,1.811555981636048,0.0,0.0,0.0,158.99166870117188,60.0,24498.98046875,0.0,1369.8760986328125,0.0,282.4580383300781,284.0614624023437,290.24493408203125,291.8915710449219,293.1499938964844,293.1499938964844,278.1499938964844,35808.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66254472732544,3.662572860717773,8.95074435902643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1721.91162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
