time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250860,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0009261352824978,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0009752687183208,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.3562188446521759,0.0,0.0007203313871286,297.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0009752652258612,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0046262075193226,285.1337890625,294.1499938964844,295.3169860839844,287.1831359863281,295.32061767578125,296.8190612792969,284.1485595703125,0.0,0.0,0.7545457482337952,0.7545457482337952,0.2454542368650436,1.0,-0.0098696798086166,0.0099442433565855,-7.456295861629769e-05,-0.0124094802886247,0.0,0.0,0.0,-0.0519573912024498,60.0,1198.0531005859375,-0.0,-6.641491381742526e-06,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885434e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5273565755991535e-16,1.5288399420480326e-16,1.226964515080079e-21,2.2048575937022238e-14,2.2048481069332143e-14,9.510214409735216e-20,0.0,0.0,-0.0,0.0,0.0,2.646513021961074e-28,2.893866897325284e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0009106271318159,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0013337439158931,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0009332991321571,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0009742291294969,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0025696239899843,285.1300964355469,294.1499938964844,295.2962646484375,287.172607421875,295.3196716308594,296.6946716308594,283.8682556152344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082259410992264,0.0083882920444011,-0.0001623505522729,-0.0132126361131668,0.0,0.0,0.0,-0.0438364259898662,60.0,589.7189331054688,-0.0,-4.437202733242884e-06,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690839365558392e-30,-7.944576877320565e-30,-9.44358880266818e-33,-8.852330785201883e-19,-8.845736087768304e-19,-6.5939012520445945e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001189889080706,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001361352915409,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001327891368418,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001257431867998,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0005371636361815,285.1271667480469,294.1499938964844,295.2694702148437,287.1585693359375,295.3241577148437,296.4967346191406,283.7175598144531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012612637365236,0.0031397519633173,-0.0018784881103783,-0.016492836177349,0.0,0.0,0.0,-0.0087081408128142,60.0,232.54380798339844,-0.0,-1.0844964748457644e-07,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3137085483972565e-37,-4.450998794719209e-37,-1.0444017584459294e-37,-5.267625081231195e-21,-4.23885796845958e-21,-1.0287672137458106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.67513769865036e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001025259189191,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.76348533690907e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001019100600387,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004799015296157,285.1260681152344,294.1499938964844,295.2427673339844,287.14410400390625,295.3235168457031,296.30865478515625,283.6765441894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010304923634976,0.0008191670640371,0.0002113253431161,-0.0185420345515012,0.0,0.0,0.0,-0.0084522189572453,60.0,90.42229461669922,-0.0,-7.242323363243487e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9778206785173333e-39,-2.4614031733619704e-39,-1.2410810044062391e-39,-7.254157483414111e-21,-3.84155116490557e-21,-3.4126067224053236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.528153168503196e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001003289435175,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.408035162370652e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001003357538138,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0004759871808346,285.1249084472656,294.1499938964844,295.21612548828125,287.1292419433594,295.3226623535156,296.146484375,283.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173482587561,3.6445548801111733e-08,0.0010173118207603,-0.0191845465451478,0.0,0.0,0.0,-0.0086321095004677,60.0,37.94599533081055,-0.0,-7.029507997913242e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.064986832886861e-43,1.2891945871788317e-43,7.006492321624085e-44,-7.564450379523798e-21,-3.77949242412492e-21,-3.784958359295662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.525423229206352e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001003076977212,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.40869581932202e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001003073120955,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004758112772833,285.1236877441406,294.1499938964844,295.1895446777344,287.11395263671875,295.3215637207031,296.0055236816406,283.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150931775569,7.630816867276735e-09,0.0010150854941457,-0.0190387908369302,0.0,0.0,0.0,-0.0085949236527085,60.0,18.802921295166016,-0.0,-7.025400350357813e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560598012003031e-21,-3.780261847497436e-21,-3.780336164505595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.519026934867723e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001002404314931,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.403757626889274e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001002399585559,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0004754912515636,285.1210327148437,294.1499938964844,295.13653564453125,287.0822448730469,295.3187255859375,295.7745361328125,283.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.355621337890623,-0.0,-7.01593734220296e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560544697627612e-21,-3.780272348813806e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.519026934867723e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001002404314931,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.403757626889274e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001002399585559,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0004754912515636,285.1210327148437,294.1499938964844,295.13653564453125,287.0822448730469,295.3187255859375,295.7745361328125,283.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.355621337890623,-0.0,-7.01593734220296e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560544697627612e-21,-3.780272348813806e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.51537149376236e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001002019344014,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.40091418265365e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001002014687401,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.000475308712339,285.1180725097656,294.1499938964844,295.0837097167969,287.0491027832031,295.3149719238281,295.5935974121094,283.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.065672874450684,-0.0,-7.010521585470998e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.51537149376236e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001002019344014,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.40091418265365e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001002014687401,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.000475308712339,285.1180725097656,294.1499938964844,295.0837097167969,287.0491027832031,295.3149719238281,295.5935974121094,283.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.065672874450684,-0.0,-7.010521585470998e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.514042903902008e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001001879427349,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.399880269076675e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001001874770736,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004752424138132,285.1148681640625,294.1499938964844,295.03106689453125,287.01470947265625,295.3103332519531,295.4481811523437,283.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486362640918287e-09,0.0010138662764802,-0.0186647064983844,0.0,0.0,0.0,-0.0085241273045539,60.0,7.83392858505249,-0.0,-7.008535618524547e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.514042903902008e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001001879427349,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.399880269076675e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001001874770736,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004752424138132,285.1148681640625,294.1499938964844,295.03106689453125,287.01470947265625,295.3103332519531,295.4481811523437,283.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486362640918287e-09,0.0010138662764802,-0.0186647064983844,0.0,0.0,0.0,-0.0085241273045539,60.0,7.83392858505249,-0.0,-7.008535618524547e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.51460242504254e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001001938217086,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.40031391615048e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001001933633233,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004752703825943,285.1114196777344,294.1499938964844,294.9785461425781,286.9791259765625,295.3048400878906,295.3277587890625,283.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.493085263376997e-09,0.0010139236692339,-0.0186823140829801,0.0,0.0,0.0,-0.0085274595767259,60.0,7.741535186767578,-0.0,-7.009330005303127e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.51460242504254e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001001938217086,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.40031391615048e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001001933633233,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004752703825943,285.1114196777344,294.1499938964844,294.9785461425781,286.9791259765625,295.3048400878906,295.3277587890625,283.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.493085263376997e-09,0.0010139236692339,-0.0186823140829801,0.0,0.0,0.0,-0.0085274595767259,60.0,7.741535186767578,-0.0,-7.009330005303127e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.515463170828298e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001002028802759,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.400983304250985e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001002024291665,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004753133980557,285.109619140625,294.1499938964844,294.95233154296875,286.9609375,295.3017578125,295.2749328613281,283.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100954353809,0.0,0.0,0.0,-0.0085327178239822,60.0,7.705132007598877,-0.0,-7.010584113231745e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.516627324046568e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001002151402644,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.40188843337819e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001002146891551,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004753715766128,285.1077575683594,294.1499938964844,294.9261474609375,286.9425048828125,295.2984924316406,295.2257995605469,283.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,7.670172691345215,-0.0,-7.012285863083889e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.51966576394625e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001002471326501,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.404250936815515e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0001002466888166,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004755234112963,285.1039123535156,294.1499938964844,294.87384033203125,286.90496826171875,295.29132080078125,295.13671875,283.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.602934837341309,-0.0,-7.016737413323426e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.51966576394625e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001002471326501,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.404250936815515e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0001002466888166,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004755234112963,285.1039123535156,294.1499938964844,294.87384033203125,286.90496826171875,295.29132080078125,295.13671875,283.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.602934837341309,-0.0,-7.016737413323426e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.52329210122116e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001002853168756,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.407070370391011e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001002848730422,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004757046117447,285.0998840332031,294.1499938964844,294.82159423828125,286.8666687011719,295.2833557128906,295.0572814941406,284.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.538248062133789,-0.0,-7.022056536243326e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.52329210122116e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001002853168756,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.407070370391011e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001002848730422,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004757046117447,285.0998840332031,294.1499938964844,294.82159423828125,286.8666687011719,295.2833557128906,295.0572814941406,284.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.538248062133789,-0.0,-7.022056536243326e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.527085785521194e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.000100325254607,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.410020043607801e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001003248253255,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004758941358886,285.095703125,294.1499938964844,294.7694091796875,286.8276672363281,295.2745666503906,294.9848327636719,284.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.475517749786377,-0.0,-7.027624349120742e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.527085785521194e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.000100325254607,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.410020043607801e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001003248253255,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004758941358886,285.095703125,294.1499938964844,294.7694091796875,286.8276672363281,295.2745666503906,294.9848327636719,284.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.475517749786377,-0.0,-7.027624349120742e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.530653187539428e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001003628131002,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.412793638650328e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001003623838187,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004760723677463,285.0914001464844,294.1499938964844,294.7171936035156,286.78814697265625,295.2650146484375,294.9176330566406,284.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.414354801177978,-0.0,-7.03286175962603e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.530653187539428e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001003628131002,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.412793638650328e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001003623838187,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004760723677463,285.0914001464844,294.1499938964844,294.7171936035156,286.78814697265625,295.2650146484375,294.9176330566406,284.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.414354801177978,-0.0,-7.03286175962603e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.532241529086603e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001003795405267,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.414029096253216e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001003791185212,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004761517629958,285.0892028808594,294.1499938964844,294.69110107421875,286.7682189941406,295.2599182128906,294.8855285644531,284.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.384243011474609,-0.0,-7.035193050342059e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.533647971693426e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0001003943471005,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.415122672682628e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001003939250949,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004762220196425,285.08697509765625,294.1499938964844,294.6649780273437,286.7481994628906,295.2546691894531,294.854248046875,284.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.354386329650879,-0.0,-7.037255045361236e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.535787830827758e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001004168807412,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.41678595659323e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001004164587357,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004763289762195,285.0824279785156,294.1499938964844,294.6127319335937,286.7079467773437,295.2435607910156,294.793701171875,284.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.295280933380127,-0.0,-7.040389249368674e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.535787830827758e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001004168807412,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.41678595659323e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001004164587357,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004763289762195,285.0824279785156,294.1499938964844,294.6127319335937,286.7079467773437,295.2435607910156,294.793701171875,284.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.295280933380127,-0.0,-7.040389249368674e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.536892321193592e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001004285004455,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.417643791995943e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001004280857159,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000476384157082,285.0777893066406,294.1499938964844,294.5604248046875,286.66748046875,295.23175048828125,294.7353210449219,284.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.236799240112305,-0.0,-7.041992944323283e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.536892321193592e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001004285004455,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.417643791995943e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001004280857159,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000476384157082,285.0777893066406,294.1499938964844,294.5604248046875,286.66748046875,295.23175048828125,294.7353210449219,284.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.236799240112305,-0.0,-7.041992944323283e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.536890866002068e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001004284786176,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.41764233680442e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.000100428071164,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004763841279782,285.07305908203125,294.1499938964844,294.50799560546875,286.626953125,295.2191772460937,294.6785888671875,284.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.178772926330566,-0.0,-7.04196523315659e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.536890866002068e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001004284786176,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.41764233680442e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.000100428071164,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004763841279782,285.07305908203125,294.1499938964844,294.50799560546875,286.626953125,295.2191772460937,294.6785888671875,284.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.178772926330566,-0.0,-7.04196523315659e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.53585549723357e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001004175719572,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.41683688829653e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001004171717795,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004763324686791,285.0682983398437,294.1499938964844,294.4554748535156,286.58648681640625,295.2059020996094,294.62310791015625,284.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,7.121132850646973,-0.0,-7.040411986736217e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.53585549723357e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001004175719572,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.41683688829653e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001004171717795,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004763324686791,285.0682983398437,294.1499938964844,294.4554748535156,286.58648681640625,295.2059020996094,294.62310791015625,284.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,7.121132850646973,-0.0,-7.040411986736217e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.535012941341849e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001004086952889,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.41618059691973e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001004082951112,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004762903845403,285.0658874511719,294.1499938964844,294.4291687011719,286.5662841796875,295.198974609375,294.5957336425781,284.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422511219978,0.0,0.0,0.0,-0.0086523750796914,60.0,7.0924601554870605,-0.0,-7.039155036636657e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.53400449361652e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001003980723908,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.41539552109316e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001003976722131,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004762400349136,285.0634460449219,294.1499938964844,294.4028015136719,286.546142578125,295.19189453125,294.56854248046875,284.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732385398639963e-09,0.0010159700177609,-0.0193090569227933,0.0,0.0,0.0,-0.0086460914462804,60.0,7.063907623291016,-0.0,-7.037653659835996e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.531644900562242e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0001003732177196,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.413559796987101e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0001003728248178,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004761222226079,285.0585632324219,294.1499938964844,294.3499450683594,286.506103515625,295.1772155761719,294.5146789550781,284.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.007206439971924,-0.0,-7.03414571034955e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.531644900562242e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0001003732177196,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.413559796987101e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0001003728248178,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004761222226079,285.0585632324219,294.1499938964844,294.3499450683594,286.506103515625,295.1772155761719,294.5146789550781,284.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.007206439971924,-0.0,-7.03414571034955e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.52892005443573e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001003445213427,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,7.41144031053409e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.000100344135717,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004759861622005,285.0536499023437,294.1499938964844,294.2969055175781,286.4664306640625,295.1618347167969,294.46124267578125,284.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420577466487,0.0,0.0,0.0,-0.0086144814267754,60.0,6.951125144958496,-0.0,-7.030100590554866e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
