time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253200,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.52892005443573e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001003445213427,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,7.41144031053409e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.000100344135717,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004759861622005,285.0536499023437,294.1499938964844,294.2969055175781,286.4664306640625,295.1618347167969,294.46124267578125,284.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420577466487,0.0,0.0,0.0,-0.0086144814267754,60.0,6.951125144958496,-0.0,-7.030100590554866e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.525896894047035e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001003126817522,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.409087265841663e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001003122961265,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.0004758351715281,285.0487365722656,294.1499938964844,294.24365234375,286.42724609375,295.14581298828125,294.4081420898437,284.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.895658493041992,-0.0,-7.025616355349484e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.525896894047035e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001003126817522,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.409087265841663e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001003122961265,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.0004758351715281,285.0487365722656,294.1499938964844,294.24365234375,286.42724609375,295.14581298828125,294.4081420898437,284.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.895658493041992,-0.0,-7.025616355349484e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.52264599618502e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001002784410957,299.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.406558142974973e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0001002780627459,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.000475672801258,285.04376220703125,294.1499938964844,294.19012451171875,286.3887023925781,295.12908935546875,294.355224609375,284.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.8407883644104,-0.0,-7.020798165058295e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.52264599618502e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001002784410957,299.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.406558142974973e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0001002780627459,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.000475672801258,285.04376220703125,294.1499938964844,294.19012451171875,286.3887023925781,295.12908935546875,294.355224609375,284.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.8407883644104,-0.0,-7.020798165058295e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.520955791231243e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001002606368274,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.40524337743409e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001002602657536,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004755884001497,285.0412902832031,294.1499938964844,294.16326904296875,286.3696594238281,295.1204833984375,294.32879638671875,284.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.81357479095459,-0.0,-7.018294212457479e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.519231389276683e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001002424833131,299.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.403902418445796e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0001002421122393,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004755023110192,285.038818359375,294.1499938964844,294.1363525390625,286.350830078125,295.1117248535156,294.3023681640625,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.78650426864624,-0.0,-7.01574123240789e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.515701094642282e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0001002053031697,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.401155744446442e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0001002049320959,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004753260000143,285.0338439941406,294.1499938964844,294.082275390625,286.3138122558594,295.0937194824219,294.24951171875,284.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503110133200153e-09,0.0010140095837414,-0.0187085699290037,0.0,0.0,0.0,-0.0085324300453066,60.0,6.732761859893799,-0.0,-7.010515190586375e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.515701094642282e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0001002053031697,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.401155744446442e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0001002049320959,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004753260000143,285.0338439941406,294.1499938964844,294.082275390625,286.3138122558594,295.0937194824219,294.24951171875,284.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503110133200153e-09,0.0010140095837414,-0.0187085699290037,0.0,0.0,0.0,-0.0085324300453066,60.0,6.732761859893799,-0.0,-7.010515190586375e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.512077667750418e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0001001671407721,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.398336310870945e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0001001667769742,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004751450323965,285.02886962890625,294.1499938964844,294.0278625488281,286.2777099609375,295.0750427246094,294.1965637207031,284.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.679525852203369,-0.0,-7.005154856187802e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.512077667750418e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0001001671407721,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.398336310870945e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0001001667769742,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004751450323965,285.02886962890625,294.1499938964844,294.0278625488281,286.2777099609375,295.0750427246094,294.1965637207031,284.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.679525852203369,-0.0,-7.005154856187802e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.508356743026523e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0001001279524643,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,7.395441934932023e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0001001275959424,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.000474959204439,285.02392578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0556945800781,294.1434631347656,284.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411214753005879e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868734702467,60.0,6.626737117767334,-0.0,-6.99965312378481e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.508356743026523e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0001001279524643,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,7.395441934932023e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0001001275959424,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.000474959204439,285.02392578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0556945800781,294.1434631347656,284.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411214753005879e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868734702467,60.0,6.626737117767334,-0.0,-6.99965312378481e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.504509216640145e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001000874326564,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,7.392448605969548e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0001000870761345,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0004747670609503,285.0190124511719,294.1499938964844,293.9179382324219,286.208740234375,295.0357666015625,294.0902099609375,284.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.57429838180542,-0.0,-6.993967360813258e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.504509216640145e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001000874326564,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,7.392448605969548e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0001000870761345,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0004747670609503,285.0190124511719,294.1499938964844,293.9179382324219,286.208740234375,295.0357666015625,294.0902099609375,284.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.57429838180542,-0.0,-6.993967360813258e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.502522880211473e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001000665142782,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,7.390903192572296e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001000661577563,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004746678459923,285.0165405273437,294.1499938964844,293.8902282714844,286.1922302246094,295.0255432128906,294.0635070800781,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.548190116882324,-0.0,-6.991033529857307e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.5004856120795e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001000450574792,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,7.389318489003927e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001000447082333,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.000474566099001,285.0140991210937,294.1499938964844,293.8623962402344,286.1760559082031,295.01519775390625,294.0367431640625,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.522140979766846,-0.0,-6.988025091914096e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.49622699408792e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001000002084765,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,7.386005745502189e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.999985923059283e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0004743534082081,285.0092163085937,294.1499938964844,293.8064270019531,286.1447448730469,294.9939880371094,293.9830322265625,284.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.470162391662598,-0.0,-6.981740341416298e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.49622699408792e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001000002084765,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,7.386005745502189e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.999985923059283e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0004743534082081,285.0092163085937,294.1499938964844,293.8064270019531,286.1447448730469,294.9939880371094,293.9830322265625,284.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.470162391662598,-0.0,-6.981740341416298e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.491677337791772e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.995228901971132e-05,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.38246671971865e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.995195432566106e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0004741261946037,285.0043640136719,294.1499938964844,293.75,286.1148376464844,294.9721984863281,293.9290466308594,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026500319566375e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834799006581,60.0,6.418271064758301,-0.0,-6.975031396905251e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.491677337791772e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.995228901971132e-05,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.38246671971865e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.995195432566106e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0004741261946037,285.0043640136719,294.1499938964844,293.75,286.1148376464844,294.9721984863281,293.9290466308594,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026500319566375e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834799006581,60.0,6.418271064758301,-0.0,-6.975031396905251e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.487314673606306e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.990634134737776e-05,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,7.379072485491633e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.99060066533275e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0004739082942251,284.9995422363281,294.1499938964844,293.6933288574219,286.0859680175781,294.94976806640625,293.8747863769531,284.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109659738111e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.366590023040772,-0.0,-6.968599564061152e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.487314673606306e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.990634134737776e-05,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,7.379072485491633e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.99060066533275e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0004739082942251,284.9995422363281,294.1499938964844,293.6933288574219,286.0859680175781,294.94976806640625,293.8747863769531,284.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109659738111e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.366590023040772,-0.0,-6.968599564061152e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.48362285271287e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.986745862988756e-05,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,7.376199937425554e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.986713121179493e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0004737238923553,284.9947814941406,294.1499938964844,293.6366577148437,286.0575256347656,294.9267578125,293.8202819824219,284.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019301550734334e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,6.315640926361084,-0.0,-6.963156096162494e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.48362285271287e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.986745862988756e-05,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,7.376199937425554e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.986713121179493e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0004737238923553,284.9947814941406,294.1499938964844,293.6366577148437,286.0575256347656,294.9267578125,293.8202819824219,284.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019301550734334e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,6.315640926361084,-0.0,-6.963156096162494e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.48200686252676e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.985044016502798e-05,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.374942651949823e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.985011274693534e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004736431874334,284.9924011230469,294.1499938964844,293.6083374023437,286.0434875488281,294.9150085449219,293.7929077148437,284.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104132816195,7.0817081088137e-09,0.0010104061802849,-0.0176048371940851,0.0,0.0,0.0,-0.0083235232159495,60.0,6.29050350189209,-0.0,-6.960772935826753e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.480534208705647e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,9.983492782339454e-05,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,7.37379741622135e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.98346004053019e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004735696420539,284.99005126953125,294.1499938964844,293.5799865722656,286.029541015625,294.9031066894531,293.7655029296875,284.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063273521623614e-09,0.0010102485539391,-0.0175565537065267,0.0,0.0,0.0,-0.0083143841475248,60.0,6.265566825866699,-0.0,-6.95860151722627e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.478010179009289e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.980834875022992e-05,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,7.371833635261282e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.98080286080949e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.000473443622468,284.9853515625,294.1499938964844,293.5233459472656,286.0019836425781,294.87890625,293.7105407714844,284.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.21627950668335,-0.0,-6.954876852205416e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.478010179009289e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.980834875022992e-05,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,7.371833635261282e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.98080286080949e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.000473443622468,284.9853515625,294.1499938964844,293.5233459472656,286.0019836425781,294.87890625,293.7105407714844,284.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.21627950668335,-0.0,-6.954876852205416e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.476028208155184e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.978747402783485e-05,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.370291859842837e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.97871538856998e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0004733446403406,284.980712890625,294.1499938964844,293.4666748046875,285.97479248046875,294.8541259765625,293.65533447265625,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006792035468834e-09,0.0010097655467689,-0.0174086112529039,0.0,0.0,0.0,-0.008286383934319,60.0,6.167758941650391,-0.0,-6.95194870559135e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.476028208155184e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.978747402783485e-05,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.370291859842837e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.97871538856998e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0004733446403406,284.980712890625,294.1499938964844,293.4666748046875,285.97479248046875,294.8541259765625,293.65533447265625,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006792035468834e-09,0.0010097655467689,-0.0174086112529039,0.0,0.0,0.0,-0.008286383934319,60.0,6.167758941650391,-0.0,-6.95194870559135e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.474567923462018e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.977209265343844e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,7.369155355263501e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.977177978726104e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0004732717352453,284.97613525390625,294.1499938964844,293.4100036621094,285.9479675292969,294.8287658691406,293.59991455078125,284.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884302789091635e-09,0.0010096085024997,-0.0173605177551507,0.0,0.0,0.0,-0.0082772811874747,60.0,6.11995792388916,-0.0,-6.949786524046432e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.474567923462018e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.977209265343844e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,7.369155355263501e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.977177978726104e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0004732717352453,284.97613525390625,294.1499938964844,293.4100036621094,285.9479675292969,294.8287658691406,293.59991455078125,284.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884302789091635e-09,0.0010096085024997,-0.0173605177551507,0.0,0.0,0.0,-0.0082772811874747,60.0,6.11995792388916,-0.0,-6.949786524046432e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,9.473606041865425e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.976195724448188e-05,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,7.36840593162924e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,9.976164437830448e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0004732237139251,284.9715881347656,294.1499938964844,293.35333251953125,285.9214782714844,294.8028564453125,293.5443115234375,284.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279554038456e-09,0.0010095045436173,-0.0173286907374858,0.0,0.0,0.0,-0.0082712573930621,60.0,6.072795867919922,-0.0,-6.948356201519347e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,9.473606041865425e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.976195724448188e-05,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,7.36840593162924e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,9.976164437830448e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0004732237139251,284.9715881347656,294.1499938964844,293.35333251953125,285.9214782714844,294.8028564453125,293.5443115234375,284.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279554038456e-09,0.0010095045436173,-0.0173286907374858,0.0,0.0,0.0,-0.0082712573930621,60.0,6.072795867919922,-0.0,-6.948356201519347e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.473304817220196e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.975878492696212e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,7.368171645794064e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.97584720607847e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0004732086672447,284.9693298339844,294.1499938964844,293.32501220703125,285.9083557128906,294.7896728515625,293.51641845703125,284.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094786994159,6.97244573188982e-09,0.0010094718309119,-0.0173186492174863,0.0,0.0,0.0,-0.0082693565636873,60.0,6.049464225769043,-0.0,-6.947905006882138e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,9.473110549151896e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.975673310691492e-05,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,7.368020305875689e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,9.975642751669513e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.000473199004773,284.96710205078125,294.1499938964844,293.2966613769531,285.89532470703125,294.7763671875,293.4884948730469,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457395412,6.9699455096383645e-09,0.0010094504104927,-0.0173121001571416,0.0,0.0,0.0,-0.0082681169733405,60.0,6.026278972625732,-0.0,-6.9476101316468e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.473022510064766e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.97558090602979e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,7.367951184278354e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.975550347007812e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0004731946391984,284.9626770019531,294.1499938964844,293.239990234375,285.8694152832031,294.7493591308594,293.4324951171875,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968691845798958e-09,0.0010094397002831,-0.0173088163137435,0.0,0.0,0.0,-0.0082674957811832,60.0,5.980302810668945,-0.0,-6.947463049300495e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.473022510064766e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.97558090602979e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,7.367951184278354e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.975550347007812e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0004731946391984,284.9626770019531,294.1499938964844,293.239990234375,285.8694152832031,294.7493591308594,293.4324951171875,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968691845798958e-09,0.0010094397002831,-0.0173088163137435,0.0,0.0,0.0,-0.0082674957811832,60.0,5.980302810668945,-0.0,-6.947463049300495e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
