time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255540,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.47328662732616e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.975858120014892e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,7.368156366283074e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.975828288588672e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004732078523375,284.95831298828125,294.1499938964844,293.1833190917969,285.8437805175781,294.7218322753906,293.3763122558594,284.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,5.934837341308594,-0.0,-6.947831820980356e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.47328662732616e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.975858120014892e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,7.368156366283074e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.975828288588672e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004732078523375,284.95831298828125,294.1499938964844,293.1833190917969,285.8437805175781,294.7218322753906,293.3763122558594,284.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,5.934837341308594,-0.0,-6.947831820980356e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.47381995501928e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.976419096346945e-05,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,7.368570368271321e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.976389992516488e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0004732345114462,284.9540100097656,294.1499938964844,293.1266784667969,285.8183898925781,294.6937255859375,293.3199768066406,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.889808654785156,-0.0,-6.948595654421298e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.47381995501928e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.976419096346945e-05,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,7.368570368271321e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.976389992516488e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0004732345114462,284.9540100097656,294.1499938964844,293.1266784667969,285.8183898925781,294.6937255859375,293.3199768066406,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.889808654785156,-0.0,-6.948595654421298e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.47449734667316e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.977132140193136e-05,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.369096420006827e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.977103036362678e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004732683883048,284.94976806640625,294.1499938964844,293.07000732421875,285.7931823730469,294.6651306152344,293.26348876953125,284.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095997713506,6.986601075453791e-09,0.0010095927864313,-0.0173557251691818,0.0,0.0,0.0,-0.008276374079287,60.0,5.84513521194458,-0.0,-6.949571229597495e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.47449734667316e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.977132140193136e-05,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.369096420006827e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.977103036362678e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004732683883048,284.94976806640625,294.1499938964844,293.07000732421875,285.7931823730469,294.6651306152344,293.26348876953125,284.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095997713506,6.986601075453791e-09,0.0010095927864313,-0.0173557251691818,0.0,0.0,0.0,-0.008276374079287,60.0,5.84513521194458,-0.0,-6.949571229597495e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.4747738330625e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.977423906093465e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.369311788352206e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.977394802263008e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0004732822417281,284.9476623535156,294.1499938964844,293.0416564941406,285.7806701660156,294.650634765625,293.2351989746094,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096286423504,6.989974377091812e-09,0.0010096216574311,-0.0173645615577697,0.0,0.0,0.0,-0.0082780458033084,60.0,5.822883129119873,-0.0,-6.949968422986785e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.474926628172398e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.977583977160975e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,7.369430386461318e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.97755560092628e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0004732898669317,284.9455871582031,294.1499938964844,293.0133361816406,285.7681579589844,294.635986328125,293.2069091796875,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096442420035,6.991801360101135e-09,0.0010096372570842,-0.0173693466931581,0.0,0.0,0.0,-0.0082789519801735,60.0,5.800639629364014,-0.0,-6.95018371743572e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.47459411690943e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.977233276003972e-05,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,7.369170634774491e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.977204899769276e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0004732732777483,284.94146728515625,294.1499938964844,292.9566650390625,285.7433166503906,294.6063537597656,293.1502990722656,284.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096075711771,6.987506129263465e-09,0.0010096005862578,-0.0173580981791019,0.0,0.0,0.0,-0.008276822976768,60.0,5.756025791168213,-0.0,-6.94967781100786e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.47459411690943e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.977233276003972e-05,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,7.369170634774491e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.977204899769276e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0004732732777483,284.94146728515625,294.1499938964844,292.9566650390625,285.7433166503906,294.6063537597656,293.1502990722656,284.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096075711771,6.987506129263465e-09,0.0010096005862578,-0.0173580981791019,0.0,0.0,0.0,-0.008276822976768,60.0,5.756025791168213,-0.0,-6.94967781100786e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.473213140154256e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.975778812076896e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,7.368095975834876e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.9757504358422e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.000473204330774,284.9374084472656,294.1499938964844,292.8999938964844,285.7185974121094,294.5762634277344,293.09381103515625,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094592580571,6.970151122942525e-09,0.0010094522731378,-0.0173126384615898,0.0,0.0,0.0,-0.0082682194188237,60.0,5.711073875427246,-0.0,-6.947635000642549e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.473213140154256e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.975778812076896e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,7.368095975834876e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.9757504358422e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.000473204330774,284.9374084472656,294.1499938964844,292.8999938964844,285.7185974121094,294.5762634277344,293.09381103515625,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094592580571,6.970151122942525e-09,0.0010094522731378,-0.0173126384615898,0.0,0.0,0.0,-0.0082682194188237,60.0,5.711073875427246,-0.0,-6.947635000642549e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.470544318901376e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.972968109650536e-05,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.36602014512755e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.972940461011603e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0004730710643343,284.93341064453125,294.1499938964844,292.84332275390625,285.6940002441406,294.5456848144531,293.0374755859375,284.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091736912727,6.93675605845101e-09,0.0010091667063534,-0.0172251667827367,0.0,0.0,0.0,-0.0082516642287373,60.0,5.665608882904053,-0.0,-6.943704278228324e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.470544318901376e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.972968109650536e-05,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.36602014512755e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.972940461011603e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0004730710643343,284.93341064453125,294.1499938964844,292.84332275390625,285.6940002441406,294.5456848144531,293.0374755859375,284.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091736912727,6.93675605845101e-09,0.0010091667063534,-0.0172251667827367,0.0,0.0,0.0,-0.0082516642287373,60.0,5.665608882904053,-0.0,-6.943704278228324e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.466521441936492e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.968731319531798e-05,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.36289075575769e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.968704398488626e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0004728701314888,284.92950439453125,294.1499938964844,292.7866516113281,285.66949462890625,294.5146789550781,292.9813842773437,284.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087437694892,6.886484271717563e-09,0.0010087369009852,-0.0170934870839118,0.0,0.0,0.0,-0.0082267420366406,60.0,5.619563579559326,-0.0,-6.937789009953121e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.466521441936492e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.968731319531798e-05,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.36289075575769e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.968704398488626e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0004728701314888,284.92950439453125,294.1499938964844,292.7866516113281,285.66949462890625,294.5146789550781,292.9813842773437,284.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087437694892,6.886484271717563e-09,0.0010087369009852,-0.0170934870839118,0.0,0.0,0.0,-0.0082267420366406,60.0,5.619563579559326,-0.0,-6.937789009953121e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.464120375923812e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,9.96620292426087e-05,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,7.361023017438129e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.966176003217696e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,0.0004727501946035,284.9275817871094,294.1499938964844,292.7583312988281,285.6572570800781,294.4989929199219,292.9534912109375,284.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.856498036000857e-09,0.0010084804380312,-0.0170149430632591,0.0,0.0,0.0,-0.0082118771970272,60.0,5.596314430236816,-0.0,-6.934261875812808e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,9.461373701924458e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.963310731109232e-05,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,7.358886796282604e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,9.96328381006606e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0004726130282506,284.9256591796875,294.1499938964844,292.7300109863281,285.6450500488281,294.4831848144531,292.9256591796875,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.822204134948606e-09,0.0010081871878355,-0.0169251170009374,0.0,0.0,0.0,-0.0081948759034276,60.0,5.572936534881592,-0.0,-6.93022954578737e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.455149847781286e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,9.956755820894614e-05,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,7.354045374086127e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.956729627447204e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004723021411336,284.921875,294.1499938964844,292.67333984375,285.6206359863281,294.45123291015625,292.8702697753906,284.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744513836309807e-09,0.0010075229220092,-0.0167216174304485,0.0,0.0,0.0,-0.0081563619896769,60.0,5.525854587554932,-0.0,-6.921098361090118e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.455149847781286e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,9.956755820894614e-05,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,7.354045374086127e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.956729627447204e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004723021411336,284.921875,294.1499938964844,292.67333984375,285.6206359863281,294.45123291015625,292.8702697753906,284.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744513836309807e-09,0.0010075229220092,-0.0167216174304485,0.0,0.0,0.0,-0.0081563619896769,60.0,5.525854587554932,-0.0,-6.921098361090118e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.448256605537608e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.949496597982944e-05,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,7.348682993324474e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.949470404535532e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0004719578428193,284.9181823730469,294.1499938964844,292.6166687011719,285.59625244140625,294.4188842773437,292.81524658203125,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584875391129125e-09,0.0010067874100059,-0.0164962783455848,0.0,0.0,0.0,-0.0081137148663401,60.0,5.478477954864502,-0.0,-6.910994443387608e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.448256605537608e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.949496597982944e-05,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,7.348682993324474e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.949470404535532e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0004719578428193,284.9181823730469,294.1499938964844,292.6166687011719,285.59625244140625,294.4188842773437,292.81524658203125,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584875391129125e-09,0.0010067874100059,-0.0164962783455848,0.0,0.0,0.0,-0.0081137148663401,60.0,5.478477954864502,-0.0,-6.910994443387608e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.440944268135354e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.941795724444093e-05,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,7.342995377257466e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.941770258592442e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0004715925897471,284.91455078125,294.1499938964844,292.5599975585937,285.5718688964844,294.3861083984375,292.7605285644531,284.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672369764513405e-09,0.0010060070781037,-0.0162572544068098,0.0,0.0,0.0,-0.0080684777349233,60.0,5.430960655212402,-0.0,-6.900285143274233e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.440944268135354e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.941795724444093e-05,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,7.342995377257466e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.941770258592442e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0004715925897471,284.91455078125,294.1499938964844,292.5599975585937,285.5718688964844,294.3861083984375,292.7605285644531,284.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672369764513405e-09,0.0010060070781037,-0.0162572544068098,0.0,0.0,0.0,-0.0080684777349233,60.0,5.430960655212402,-0.0,-6.900285143274233e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.433556988369672e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.934016998158768e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,7.337248825933784e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.933990804711355e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0004712236404884,284.9110107421875,294.1499938964844,292.5033264160156,285.5474548339844,294.3529357910156,292.70611572265625,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475060931876442e-09,0.0010052188299596,-0.0160158053040504,0.0,0.0,0.0,-0.0080227823927998,60.0,5.383471965789795,-0.0,-6.889474946092379e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.433556988369672e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.934016998158768e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,7.337248825933784e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.933990804711355e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0004712236404884,284.9110107421875,294.1499938964844,292.5033264160156,285.5474548339844,294.3529357910156,292.70611572265625,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475060931876442e-09,0.0010052188299596,-0.0160158053040504,0.0,0.0,0.0,-0.0080227823927998,60.0,5.383471965789795,-0.0,-6.889474946092379e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,9.42994956858456e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.93021749309264e-05,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,7.334443216677755e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,9.930192027240992e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,0.0004710434295702,284.90924072265625,294.1499938964844,292.4750061035156,285.53521728515625,294.336181640625,292.6789855957031,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048403637483,6.430043164584731e-09,0.0010048339609056,-0.0158978812396526,0.0,0.0,0.0,-0.0080004651099443,60.0,5.359806537628174,-0.0,-6.88419916627936e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.426468022866176e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.926551865646616e-05,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.331735105253756e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.926526399794966e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0004708695632871,284.90753173828125,294.1499938964844,292.4466552734375,285.5229797363281,294.3193359375,292.6518859863281,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044688824564,6.3866036903448276e-09,0.0010044624796137,-0.0157840922474861,0.0,0.0,0.0,-0.007978931069374,60.0,5.336227893829346,-0.0,-6.879109548663109e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.419988782610744e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,9.919727745000272e-05,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.326695049414411e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.919703006744383e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0004705459286924,284.90411376953125,294.1499938964844,292.3900146484375,285.4984436035156,294.2853698730469,292.5977783203125,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037771426141,6.30573770976639e-09,0.0010037708561867,-0.0155722619965672,0.0,0.0,0.0,-0.0079388413578271,60.0,5.289366245269775,-0.0,-6.86964085616637e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.419988782610744e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,9.919727745000272e-05,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.326695049414411e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.919703006744383e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0004705459286924,284.90411376953125,294.1499938964844,292.3900146484375,285.4984436035156,294.2853698730469,292.5977783203125,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037771426141,6.30573770976639e-09,0.0010037708561867,-0.0155722619965672,0.0,0.0,0.0,-0.0079388413578271,60.0,5.289366245269775,-0.0,-6.86964085616637e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.4144867034629e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.9139338999521e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.322415331145748e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.91390916169621e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004702711012214,284.9007568359375,294.1499938964844,292.3333435058594,285.47381591796875,294.25103759765625,292.5436706542969,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031898273155,6.2370548725709796e-09,0.0010031835408881,-0.0153923444449901,0.0,0.0,0.0,-0.0079047922044992,60.0,5.243105411529541,-0.0,-6.861603196739452e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.4144867034629e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.9139338999521e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.322415331145748e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.91390916169621e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004702711012214,284.9007568359375,294.1499938964844,292.3333435058594,285.47381591796875,294.25103759765625,292.5436706542969,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031898273155,6.2370548725709796e-09,0.0010031835408881,-0.0153923444449901,0.0,0.0,0.0,-0.0079047922044992,60.0,5.243105411529541,-0.0,-6.861603196739452e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.410241909790784e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.909463551593944e-05,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,7.319113501580432e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.909439540933818e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0004700591089203,284.8974914550781,294.1499938964844,292.27667236328125,285.4490966796875,294.21630859375,292.489501953125,284.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184041723145128e-09,0.0010027302196249,-0.0152534740045666,0.0,0.0,0.0,-0.0078785112127661,60.0,5.197587013244629,-0.0,-6.855402290284476e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.410241909790784e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.909463551593944e-05,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,7.319113501580432e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.909439540933818e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0004700591089203,284.8974914550781,294.1499938964844,292.27667236328125,285.4490966796875,294.21630859375,292.489501953125,284.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184041723145128e-09,0.0010027302196249,-0.0152534740045666,0.0,0.0,0.0,-0.0078785112127661,60.0,5.197587013244629,-0.0,-6.855402290284476e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,9.407600009581074e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.90668122540228e-05,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,7.317058043554425e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,9.906657214742154e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0004699271521531,284.894287109375,294.1499938964844,292.2200012207031,285.4242248535156,294.18121337890625,292.43505859375,284.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.1509988213970246e-09,0.0010024475632235,-0.0151669159531593,0.0,0.0,0.0,-0.0078621301800012,60.0,5.152982234954834,-0.0,-6.851539069430147e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,9.407600009581074e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.90668122540228e-05,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,7.317058043554425e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,9.906657214742154e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0004699271521531,284.894287109375,294.1499938964844,292.2200012207031,285.4242248535156,294.18121337890625,292.43505859375,284.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.1509988213970246e-09,0.0010024475632235,-0.0151669159531593,0.0,0.0,0.0,-0.0078621301800012,60.0,5.152982234954834,-0.0,-6.851539069430147e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.407088509760796e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.90614207694307e-05,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,7.31666004867293e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.906118066282944e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0004699016280937,284.8927307128906,294.1499938964844,292.1916809082031,285.4117126464844,294.1634826660156,292.4076843261719,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002398901619,6.144563968746297e-09,0.0010023927316069,-0.0151500580832362,0.0,0.0,0.0,-0.0078589404001832,60.0,5.131132125854492,-0.0,-6.850787315215713e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,9.406817116541788e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,9.905856131808832e-05,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,7.316448318306357e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,9.905832121148704e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0004698880657088,284.89117431640625,294.1499938964844,292.163330078125,285.3992004394531,294.1457214355469,292.3802795410156,284.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023689828813,6.14111916874549e-09,0.0010023628128692,-0.0151410354301333,0.0,0.0,0.0,-0.0078572304919362,60.0,5.109404563903809,-0.0,-6.850384437484537e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.408227924723178e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.907341154757888e-05,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,7.317545532714576e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.907317871693522e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0004699585551861,284.8880920410156,294.1499938964844,292.1066589355469,285.3739929199219,294.10986328125,292.3249816894531,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025184601545,6.158573206960227e-09,0.0010025122901424,-0.0151867577806115,0.0,0.0,0.0,-0.0078658843412995,60.0,5.067007541656494,-0.0,-6.852424405678903e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
