time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257880,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.408227924723178e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.907341154757888e-05,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,7.317545532714576e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.907317871693522e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0004699585551861,284.8880920410156,294.1499938964844,292.1066589355469,285.3739929199219,294.10986328125,292.3249816894531,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025184601545,6.158573206960227e-09,0.0010025122901424,-0.0151867577806115,0.0,0.0,0.0,-0.0078658843412995,60.0,5.067007541656494,-0.0,-6.852424405678903e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.41235266509466e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.911684901453556e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,7.320752774830908e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.911661618389188e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004701646103058,284.8851013183594,294.1499938964844,292.04998779296875,285.3486022949219,294.0736083984375,292.2689819335937,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.2098477471295155e-09,0.0010029505938291,-0.0153210740536451,0.0,0.0,0.0,-0.0078913029283285,60.0,5.02599048614502,-0.0,-6.858420675825982e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.41235266509466e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.911684901453556e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,7.320752774830908e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.911661618389188e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004701646103058,284.8851013183594,294.1499938964844,292.04998779296875,285.3486022949219,294.0736083984375,292.2689819335937,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.2098477471295155e-09,0.0010029505938291,-0.0153210740536451,0.0,0.0,0.0,-0.0078913029283285,60.0,5.02599048614502,-0.0,-6.858420675825982e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.420914284419268e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.920700540533288e-05,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,7.327411731239408e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.920677257468924e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0004705923201981,284.8821716308594,294.1499938964844,291.9930114746094,285.3231201171875,294.03692626953125,292.2118835449219,284.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038679465651,6.316408729389877e-09,0.0010038615437224,-0.0156002147123217,0.0,0.0,0.0,-0.0079441284760832,60.0,4.986839294433594,-0.0,-6.870889990295836e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.420914284419268e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.920700540533288e-05,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,7.327411731239408e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.920677257468924e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0004705923201981,284.8821716308594,294.1499938964844,291.9930114746094,285.3231201171875,294.03692626953125,292.2118835449219,284.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038679465651,6.316408729389877e-09,0.0010038615437224,-0.0156002147123217,0.0,0.0,0.0,-0.0079441284760832,60.0,4.986839294433594,-0.0,-6.870889990295836e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,9.434852108824998e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.93537760223262e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,7.33825218048878e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,9.935354319168256e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004712885711342,284.8793334960937,294.1499938964844,291.9354248046875,285.29766845703125,293.9998474121094,292.1533508300781,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053518926724,6.489953907617973e-09,0.0010053453734144,-0.0160548165440559,0.0,0.0,0.0,-0.0080301612615585,60.0,4.94985294342041,-0.0,-6.891221460136876e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,9.434852108824998e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.93537760223262e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,7.33825218048878e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,9.935354319168256e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004712885711342,284.8793334960937,294.1499938964844,291.9354248046875,285.29766845703125,293.9998474121094,292.1533508300781,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053518926724,6.489953907617973e-09,0.0010053453734144,-0.0160548165440559,0.0,0.0,0.0,-0.0080301612615585,60.0,4.94985294342041,-0.0,-6.891221460136876e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.444172610528768e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,9.945192141458392e-05,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,7.345501217059791e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.945169585989788e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004717541742138,284.8778991699219,294.1499938964844,291.90643310546875,285.28497314453125,293.9811706542969,292.1234436035156,284.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063442168757,6.606031721645422e-09,0.0010063376976177,-0.0163588766008615,0.0,0.0,0.0,-0.0080877048894763,60.0,4.932285308837891,-0.0,-6.904836880039511e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,9.455071995034814e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.956669964594766e-05,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,7.353978435276076e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,9.956647409126164e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0004722986195702,284.87652587890625,294.1499938964844,291.8772888183594,285.27227783203125,293.9623718261719,292.093017578125,284.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075051104649,6.74177869086634e-09,0.0010074983583763,-0.0167144536972045,0.0,0.0,0.0,-0.0081549994647502,60.0,4.9153923988342285,-0.0,-6.920777195773553e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.481860615778714e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,9.984878852264956e-05,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.37481313990429e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.984857024392112e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0004736367845907,284.873779296875,294.1499938964844,291.8187255859375,285.2469482421875,293.92437744140625,292.0304870605469,284.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103586828336,7.075443786419555e-09,0.0010103515814989,-0.0175884310156106,0.0,0.0,0.0,-0.0083204125985503,60.0,4.88385009765625,-0.0,-6.960035392467034e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.481860615778714e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,9.984878852264956e-05,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.37481313990429e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.984857024392112e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0004736367845907,284.873779296875,294.1499938964844,291.8187255859375,285.2469482421875,293.92437744140625,292.0304870605469,284.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103586828336,7.075443786419555e-09,0.0010103515814989,-0.0175884310156106,0.0,0.0,0.0,-0.0083204125985503,60.0,4.88385009765625,-0.0,-6.960035392467034e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.51468391576782e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001001944328891,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,7.400342292385176e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001001942146103,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0004752763779833,284.87109375,294.1499938964844,291.7597351074219,285.2216491699219,293.88592529296875,291.9657897949219,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013854984194,7.484302066984583e-09,0.0010138475336134,-0.0186593122780323,0.0,0.0,0.0,-0.0085231000557541,60.0,4.854948997497559,-0.0,-7.008291902366183e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.51468391576782e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001001944328891,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,7.400342292385176e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001001942146103,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0004752763779833,284.87109375,294.1499938964844,291.7597351074219,285.2216491699219,293.88592529296875,291.9657897949219,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013854984194,7.484302066984583e-09,0.0010138475336134,-0.0186593122780323,0.0,0.0,0.0,-0.0085231000557541,60.0,4.854948997497559,-0.0,-7.008291902366183e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.553725976729766e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.00010060556815,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.43070850148797e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001006053498713,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004772266547661,284.86846923828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8469543457031,291.89892578125,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970655246936076e-09,0.0010180061217397,-0.0199330821633338,0.0,0.0,0.0,-0.0087642055004835,60.0,4.828731060028076,-0.0,-7.065911944437175e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.553725976729766e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.00010060556815,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.43070850148797e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001006053498713,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004772266547661,284.86846923828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8469543457031,291.89892578125,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970655246936076e-09,0.0010180061217397,-0.0199330821633338,0.0,0.0,0.0,-0.0087642055004835,60.0,4.828731060028076,-0.0,-7.065911944437175e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.597956523066388e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0001010713313007,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,7.46510922908783e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.000101071113022,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0004794360429514,284.86590576171875,294.1499938964844,291.64080810546875,285.17120361328125,293.80743408203125,291.83026123046875,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521649164094924e-09,0.001022717449814,-0.0213760323822498,0.0,0.0,0.0,-0.0090373558923602,60.0,4.804818153381348,-0.0,-7.131474433208498e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.597956523066388e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0001010713313007,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,7.46510922908783e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.000101071113022,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0004794360429514,284.86590576171875,294.1499938964844,291.64080810546875,285.17120361328125,293.80743408203125,291.83026123046875,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521649164094924e-09,0.001022717449814,-0.0213760323822498,0.0,0.0,0.0,-0.0090373558923602,60.0,4.804818153381348,-0.0,-7.131474433208498e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.621625940781088e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0001013205765048,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,7.483518857043236e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.000101320358226,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0004806183860637,284.8646240234375,294.1499938964844,291.6109313964844,285.1586608886719,293.7874755859375,291.79541015625,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252472711727,8.81651018858065e-09,0.0010252385400235,-0.0221481639891862,0.0,0.0,0.0,-0.0091835297644138,60.0,4.793544769287109,-0.0,-7.166684667936354e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,9.646231046644972e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0001015796879073,299.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.502656080760062e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0001015794696286,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0004818474990315,284.8633728027344,294.1499938964844,291.5810241699219,285.1460876464844,293.7673645019531,291.7602233886719,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278689442202,9.123041877501237e-09,0.0010278597474098,-0.0229508187621831,0.0,0.0,0.0,-0.0093354918062686,60.0,4.78270435333252,-0.0,-7.203379936981946e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.696776396594942e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001021119460347,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,7.541968807345256e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001021117350319,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0004843723436351,284.8609313964844,294.1499938964844,291.5210876464844,285.1210632324219,293.7267150878906,291.6893920898437,284.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752724849931838e-09,0.0010332439560443,-0.0245995037257671,0.0,0.0,0.0,-0.0096476515755057,60.0,4.761702060699463,-0.0,-7.279053448883134e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.696776396594942e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001021119460347,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,7.541968807345256e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001021117350319,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0004843723436351,284.8609313964844,294.1499938964844,291.5210876464844,285.1210632324219,293.7267150878906,291.6893920898437,284.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752724849931838e-09,0.0010332439560443,-0.0245995037257671,0.0,0.0,0.0,-0.0096476515755057,60.0,4.761702060699463,-0.0,-7.279053448883134e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,9.747053263708948e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0001026413883664,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,7.581072713946924e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001026411773636,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0004868838004767,284.8585205078125,294.1499938964844,291.46112060546875,285.0960998535156,293.68560791015625,291.61846923828125,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379073600574884e-08,0.0010385998757556,-0.0262392591685056,0.0,0.0,0.0,-0.0099581591784954,60.0,4.740723133087158,-0.0,-7.354717723728754e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,9.747053263708948e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0001026413883664,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,7.581072713946924e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001026411773636,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0004868838004767,284.8585205078125,294.1499938964844,291.46112060546875,285.0960998535156,293.68560791015625,291.61846923828125,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379073600574884e-08,0.0010385998757556,-0.0262392591685056,0.0,0.0,0.0,-0.0099581591784954,60.0,4.740723133087158,-0.0,-7.354717723728754e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,9.797802340472116e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001031757929013,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.620544056408107e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001031755891744,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0004894188023172,284.8561706542969,294.1499938964844,291.401123046875,285.0711975097656,293.6438903808594,291.5479736328125,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440167970955,1.1011300315999506e-08,0.0010440057376399,-0.0278941970318555,0.0,0.0,0.0,-0.0102715799584984,60.0,4.719332695007324,-0.0,-7.43148902415669e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,9.797802340472116e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001031757929013,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.620544056408107e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001031755891744,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0004894188023172,284.8561706542969,294.1499938964844,291.401123046875,285.0711975097656,293.6438903808594,291.5479736328125,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440167970955,1.1011300315999506e-08,0.0010440057376399,-0.0278941970318555,0.0,0.0,0.0,-0.0102715799584984,60.0,4.719332695007324,-0.0,-7.43148902415669e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,9.833873627940191e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0001035556415445,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,7.648599421372637e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001035554378177,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0004912206786684,284.8539123535156,294.1499938964844,291.3411865234375,285.0464172363281,293.6015625,291.4788513183594,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478598996996,1.1460649318451033e-08,0.0010478484909981,-0.0290702898055315,0.0,0.0,0.0,-0.0104943430051207,60.0,4.693719863891602,-0.0,-7.486295316994075e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,9.833873627940191e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0001035556415445,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,7.648599421372637e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001035554378177,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0004912206786684,284.8539123535156,294.1499938964844,291.3411865234375,285.0464172363281,293.6015625,291.4788513183594,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478598996996,1.1460649318451033e-08,0.0010478484909981,-0.0290702898055315,0.0,0.0,0.0,-0.0104943430051207,60.0,4.693719863891602,-0.0,-7.486295316994075e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,9.837825928116216e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.000103597260022,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,7.651672785868868e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0001035970490192,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0004914181190542,284.852783203125,294.1499938964844,291.311279296875,285.0340881347656,293.5802917480469,291.4454650878906,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482826037332,1.1509836639334026e-08,0.0010482710786163,-0.02919901907444,0.0,0.0,0.0,-0.0105187380686402,60.0,4.676058769226074,-0.0,-7.492306508538604e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,9.832595969783142e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001035421882988,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,7.64760552556254e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.000103541984572,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,0.0004911568830721,284.8517150878906,294.1499938964844,291.2814025878906,285.0217590332031,293.5589599609375,291.4129943847656,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477254400029,1.1444618586153864e-08,0.0010477139148861,-0.0290283318608999,0.0,0.0,0.0,-0.0104864090681076,60.0,4.654732704162598,-0.0,-7.484336350671583e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.811701602302492e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0001033221560646,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,7.631353219039738e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001033219523378,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0004901131615042,284.8495788574219,294.1499938964844,291.2218322753906,284.9971923828125,293.5160827636719,291.3503112792969,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454971343278,1.1184154047327866e-08,0.0010454859584569,-0.0283466223627328,0.0,0.0,0.0,-0.0103572811931371,60.0,4.605079650878906,-0.0,-7.452547379216412e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.811701602302492e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0001033221560646,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,7.631353219039738e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001033219523378,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0004901131615042,284.8495788574219,294.1499938964844,291.2218322753906,284.9971923828125,293.5160827636719,291.3503112792969,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454971343278,1.1184154047327866e-08,0.0010454859584569,-0.0283466223627328,0.0,0.0,0.0,-0.0103572811931371,60.0,4.605079650878906,-0.0,-7.452547379216412e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.783533459994942e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,0.0001030255225487,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,7.609443855471909e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.0001030253260978,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.000488706107717,284.8475036621094,294.1499938964844,291.1625061035156,284.9727783203125,293.4730529785156,291.2897644042969,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424951324239,1.0833062447090924e-08,0.001042484305799,-0.0274276547133922,0.0,0.0,0.0,-0.0101832328364253,60.0,4.550158500671387,-0.0,-7.409804680946763e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.783533459994942e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,0.0001030255225487,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,7.609443855471909e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.0001030253260978,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.000488706107717,284.8475036621094,294.1499938964844,291.1625061035156,284.9727783203125,293.4730529785156,291.2897644042969,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424951324239,1.0833062447090924e-08,0.001042484305799,-0.0274276547133922,0.0,0.0,0.0,-0.0101832328364253,60.0,4.550158500671387,-0.0,-7.409804680946763e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,9.743451664689928e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0001026034442475,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,7.578269287478179e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0001026032477966,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0004867039970122,284.84552001953125,294.1499938964844,291.103515625,284.948486328125,293.4299011230469,291.2319641113281,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0333533140283181e-08,0.0010382133768871,-0.0261200405657291,0.0,0.0,0.0,-0.0099355978891253,60.0,4.489531993865967,-0.0,-7.34920320155652e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,9.743451664689928e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0001026034442475,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,7.578269287478179e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0001026032477966,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0004867039970122,284.84552001953125,294.1499938964844,291.103515625,284.948486328125,293.4299011230469,291.2319641113281,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0333533140283181e-08,0.0010382133768871,-0.0261200405657291,0.0,0.0,0.0,-0.0099355978891253,60.0,4.489531993865967,-0.0,-7.34920320155652e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,9.695885091787204e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0001021025454974,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,7.541272498201579e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001021023490466,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0004843279893975,284.8436279296875,294.1499938964844,291.044921875,284.9243469238281,293.3866577148437,291.17645263671875,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331545490771,9.7407486521206e-09,0.0010331448866054,-0.0245681423693895,0.0,0.0,0.0,-0.0096417302265763,60.0,4.425355434417725,-0.0,-7.277609626044068e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,9.695885091787204e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0001021025454974,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,7.541272498201579e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001021023490466,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0004843279893975,284.8436279296875,294.1499938964844,291.044921875,284.9243469238281,293.3866577148437,291.17645263671875,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331545490771,9.7407486521206e-09,0.0010331448866054,-0.0245681423693895,0.0,0.0,0.0,-0.0096417302265763,60.0,4.425355434417725,-0.0,-7.277609626044068e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,9.670514555182308e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001018353723338,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,7.521539373556152e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001018351831589,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0004830606631003,284.8426818847656,294.1499938964844,291.01580810546875,284.9123229980469,293.3650207519531,291.1493225097656,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.42457489827575e-09,0.0010304412571713,-0.0237403344362974,0.0,0.0,0.0,-0.0094849895685911,60.0,4.392547130584717,-0.0,-7.239567167971472e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.644412784837186e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.000101560508483,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,7.501237996621057e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0001015603193081,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,0.0004817568697035,284.8417663574219,294.1499938964844,290.9867858886719,284.9003601074219,293.3433837890625,291.12274169921875,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886511176824,0.0,0.0,0.0,-0.0093237375840544,60.0,4.359367370605469,-0.0,-7.200533502782491e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
