time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260220,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.59253084147349e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001010141641017,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,7.460884808097035e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0001010139749269,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0004791652900166,284.84002685546875,294.1499938964844,290.92919921875,284.8765563964844,293.3000793457031,291.0711364746094,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754052257205e-09,0.001022131415084,-0.021195612847805,0.0,0.0,0.0,-0.0090032164007425,60.0,4.2930006980896,-0.0,-7.123259848640373e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.59253084147349e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001010141641017,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,7.460884808097035e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0001010139749269,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0004791652900166,284.84002685546875,294.1499938964844,290.92919921875,284.8765563964844,293.3000793457031,291.0711364746094,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754052257205e-09,0.001022131415084,-0.021195612847805,0.0,0.0,0.0,-0.0090032164007425,60.0,4.2930006980896,-0.0,-7.123259848640373e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.543105261400342e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001004936857498,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,7.422442286042497e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001004935038508,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.000476696412079,284.8383178710937,294.1499938964844,290.8722229003906,284.8529663085937,293.2567443847656,291.021240234375,284.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.227720737457275,-0.0,-7.050032024835674e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.543105261400342e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001004936857498,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,7.422442286042497e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001004935038508,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.000476696412079,284.8383178710937,294.1499938964844,290.8722229003906,284.8529663085937,293.2567443847656,291.021240234375,284.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.227720737457275,-0.0,-7.050032024835674e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.498711006017402e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001000261909211,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,7.387912773992866e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0001000260090222,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0004744788457173,284.836669921875,294.1499938964844,290.8158874511719,284.8295593261719,293.21337890625,290.97283935546875,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283584402273391e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.164923667907715,-0.0,-6.984580380731131e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.498711006017402e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001000261909211,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,7.387912773992866e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0001000260090222,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0004744788457173,284.836669921875,294.1499938964844,290.8158874511719,284.8295593261719,293.21337890625,290.97283935546875,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283584402273391e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.164923667907715,-0.0,-6.984580380731131e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,9.460458386456594e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.962336480384693e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,7.358159928116947e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,9.96231901808642e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,0.0004725680628325,284.8351135253906,294.1499938964844,290.76031494140625,284.806396484375,293.16998291015625,290.9256896972656,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806873731335372e-09,0.0010080570355057,-0.0168849602341651,0.0,0.0,0.0,-0.0081872809678316,60.0,4.105494022369385,-0.0,-6.928426898866746e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,9.460458386456594e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.962336480384693e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,7.358159928116947e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,9.96231901808642e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,0.0004725680628325,284.8351135253906,294.1499938964844,290.76031494140625,284.806396484375,293.16998291015625,290.9256896972656,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806873731335372e-09,0.0010080570355057,-0.0168849602341651,0.0,0.0,0.0,-0.0081872809678316,60.0,4.105494022369385,-0.0,-6.928426898866746e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,9.44386629271321e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.944863995769992e-05,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,7.345255289692432e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,9.944846533471718e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0004717392730526,284.8343811035156,294.1499938964844,290.7328186035156,284.7948913574219,293.14825439453125,290.9024658203125,284.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.6000982457126164e-09,0.0010062889195978,-0.0163433328270912,0.0,0.0,0.0,-0.0080847730860114,60.0,4.077136993408203,-0.0,-6.904140548158466e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,9.42891274462454e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.929117368301375e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,7.33362467144616e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,9.929100633598864e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0004709923232439,284.8336181640625,294.1499938964844,290.7055358886719,284.783447265625,293.12652587890625,290.8794250488281,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047017131,6.413741537869555e-09,0.0010046953102573,-0.0158551782369613,0.0,0.0,0.0,-0.0079923877492547,60.0,4.049654483795166,-0.0,-6.8822885168629e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.404303273186088e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.903201862471178e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.314483082154766e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.903185127768666e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0004697630356531,284.83221435546875,294.1499938964844,290.651611328125,284.7607727050781,293.0829772949219,290.83367919921875,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020782938227,6.107023331480832e-09,0.0010020722402259,-0.0150517178699374,0.0,0.0,0.0,-0.0078403325751423,60.0,3.997607946395874,-0.0,-6.846399003279657e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.404303273186088e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.903201862471178e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.314483082154766e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.903185127768666e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0004697630356531,284.83221435546875,294.1499938964844,290.651611328125,284.7607727050781,293.0829772949219,290.83367919921875,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020782938227,6.107023331480832e-09,0.0010020722402259,-0.0150517178699374,0.0,0.0,0.0,-0.0078403325751423,60.0,3.997607946395874,-0.0,-6.846399003279657e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.386087185703218e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.884019527817144e-05,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,7.300314609892666e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.884002793114632e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0004688531334977,284.8308410644531,294.1499938964844,290.5986022949219,284.7383728027344,293.03936767578125,290.78814697265625,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001363698393,5.879972064803951e-09,0.0010001304326578,-0.0144569287076592,0.0,0.0,0.0,-0.0077277719974517,60.0,3.949207067489624,-0.0,-6.819892206522128e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.386087185703218e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.884019527817144e-05,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,7.300314609892666e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.884002793114632e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0004688531334977,284.8308410644531,294.1499938964844,290.5986022949219,284.7383728027344,293.03936767578125,290.78814697265625,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001363698393,5.879972064803951e-09,0.0010001304326578,-0.0144569287076592,0.0,0.0,0.0,-0.0077277719974517,60.0,3.949207067489624,-0.0,-6.819892206522128e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.373699867865072e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.870974463410676e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,7.290679786819965e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.870958456303924e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004682343860622,284.8295288085937,294.1499938964844,290.546630859375,284.7162780761719,292.99566650390625,290.74249267578125,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988155215978,5.725548035684369e-09,0.0009988097008317,-0.0140523873269557,0.0,0.0,0.0,-0.0076512163504958,60.0,3.904205322265625,-0.0,-6.801892737939852e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.373699867865072e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.870974463410676e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,7.290679786819965e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.870958456303924e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004682343860622,284.8295288085937,294.1499938964844,290.546630859375,284.7162780761719,292.99566650390625,290.74249267578125,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988155215978,5.725548035684369e-09,0.0009988097008317,-0.0140523873269557,0.0,0.0,0.0,-0.0076512163504958,60.0,3.904205322265625,-0.0,-6.801892737939852e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.366242738906294e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,9.863121522357687e-05,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,7.284879393409938e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.863105515250936e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0004678618861362,284.8282775878906,294.1499938964844,290.4956970214844,284.6944885253906,292.95184326171875,290.6965637207031,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980199392884,5.632548649714408e-09,0.000998014351353,-0.0138087561354041,0.0,0.0,0.0,-0.0076051116921007,60.0,3.862313270568848,-0.0,-6.791064777189605e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.366242738906294e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,9.863121522357687e-05,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,7.284879393409938e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.863105515250936e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0004678618861362,284.8282775878906,294.1499938964844,290.4956970214844,284.6944885253906,292.95184326171875,290.6965637207031,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980199392884,5.632548649714408e-09,0.000998014351353,-0.0138087561354041,0.0,0.0,0.0,-0.0076051116921007,60.0,3.862313270568848,-0.0,-6.791064777189605e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.363693243358284e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,9.860437421593816e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,7.282896694960073e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.860420686891302e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0004677345568779,284.82769775390625,294.1499938964844,290.4706726074219,284.6837158203125,292.929931640625,290.6734924316406,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600745645040206e-09,0.0009977421723306,-0.0137254418805241,0.0,0.0,0.0,-0.0075893444009125,60.0,3.842210054397583,-0.0,-6.787364270621765e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.362027049064636e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,9.858681733021513e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,7.281600119313225e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.85866572591476e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0004676513199228,284.8270874023437,294.1499938964844,290.4459228515625,284.67303466796875,292.907958984375,290.6503601074219,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975701104849,5.579938289201891e-09,0.0009975645225495,-0.0136709306389093,0.0,0.0,0.0,-0.0075790304690599,60.0,3.8226821422576895,-0.0,-6.78494345152103e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.360272815683857e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.856834367383271e-05,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.280235877260566e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.85681836027652e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0004675637173932,284.8259582519531,294.1499938964844,290.3973083496094,284.65191650390625,292.864013671875,290.60382080078125,284.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.5580016145029285e-09,0.0009973767446354,-0.0136134624481201,0.0,0.0,0.0,-0.0075681549496948,60.0,3.785387277603149,-0.0,-6.78239118201418e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.360272815683857e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.856834367383271e-05,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.280235877260566e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.85681836027652e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0004675637173932,284.8259582519531,294.1499938964844,290.3973083496094,284.65191650390625,292.864013671875,290.60382080078125,284.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.5580016145029285e-09,0.0009973767446354,-0.0136134624481201,0.0,0.0,0.0,-0.0075681549496948,60.0,3.785387277603149,-0.0,-6.78239118201418e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.35933130676858e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.85584338195622e-05,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,7.279503188328817e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.855827374849468e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.000467516714707,284.82489013671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8199768066406,290.5572509765625,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.749516725540161,-0.0,-6.781018413448693e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.35933130676858e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.85584338195622e-05,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,7.279503188328817e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.855827374849468e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.000467516714707,284.82489013671875,294.1499938964844,290.3500061035156,284.63116455078125,292.8199768066406,290.5572509765625,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.749516725540161,-0.0,-6.781018413448693e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.358813986182211e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.855298412730916e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,7.279100827872753e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.855283133219928e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0004674908996094,284.8238525390625,294.1499938964844,290.3039855957031,284.60858154296875,292.7759094238281,290.5107727050781,284.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.5396713882771564e-09,0.0009972200496122,-0.0135654415935277,0.0,0.0,0.0,-0.0075590680353343,60.0,3.7148382663726807,-0.0,-6.7802595538069e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.358813986182211e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.855298412730916e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,7.279100827872753e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.855283133219928e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0004674908996094,284.8238525390625,294.1499938964844,290.3039855957031,284.60858154296875,292.7759094238281,290.5107727050781,284.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.5396713882771564e-09,0.0009972200496122,-0.0135654415935277,0.0,0.0,0.0,-0.0075590680353343,60.0,3.7148382663726807,-0.0,-6.7802595538069e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.359134855912998e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.855636017164215e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,7.279349665623158e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.855620737653226e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0004675069358199,284.8228759765625,294.1499938964844,290.2592468261719,284.5820617675781,292.7318420410156,290.4645690917969,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543587366929614e-09,0.0009972534608095,-0.0135757010430097,0.0,0.0,0.0,-0.0075610089115798,60.0,3.6813578605651855,-0.0,-6.780715011700522e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.359134855912998e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.855636017164215e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,7.279349665623158e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.855620737653226e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0004675069358199,284.8228759765625,294.1499938964844,290.2592468261719,284.5820617675781,292.7318420410156,290.4645690917969,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543587366929614e-09,0.0009972534608095,-0.0135757010430097,0.0,0.0,0.0,-0.0075610089115798,60.0,3.6813578605651855,-0.0,-6.780715011700522e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.359803516417742e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,9.856339602265508e-05,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,7.279869896592572e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.856324322754516e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.0004675403179135,284.8224182128906,294.1499938964844,290.2373352050781,284.56744384765625,292.7098083496094,290.44158935546875,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551874515674626e-09,0.0009973244741559,-0.0135974111035466,0.0,0.0,0.0,-0.007565117906779,60.0,3.665106296539306,-0.0,-6.781678507650214e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.361302363686264e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,9.857917757472023e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,7.281035505002365e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.857902477961034e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0004676152020692,284.82196044921875,294.1499938964844,290.2156982421875,284.552001953125,292.6877746582031,290.4186706542969,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570511163455194e-09,0.0009974837303161,-0.0136462347581982,0.0,0.0,0.0,-0.0075743566267192,60.0,3.649324417114258,-0.0,-6.783846373537017e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.367102029500528e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,9.864025196293368e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.285545871127397e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.86400991678238e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0004679049307014,284.8210754394531,294.1499938964844,290.1732788085937,284.5186462402344,292.6437072753906,290.37286376953125,284.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426951999810634e-09,0.0009981006151065,-0.0138353379443287,0.0,0.0,0.0,-0.0076101394370198,60.0,3.6190879344940186,-0.0,-6.792245699216437e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.367102029500528e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,9.864025196293368e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.285545871127397e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.86400991678238e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0004679049307014,284.8210754394531,294.1499938964844,290.1732788085937,284.5186462402344,292.6437072753906,290.37286376953125,284.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426951999810634e-09,0.0009981006151065,-0.0138353379443287,0.0,0.0,0.0,-0.0076101394370198,60.0,3.6190879344940186,-0.0,-6.792245699216437e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.372507338412106e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,9.869717177934945e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,7.289749919436872e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.869702626019716e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0004681749560404,284.8205871582031,294.1499938964844,290.1499938964844,284.4986877441406,292.6190185546875,290.34716796875,284.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.710004469250407e-09,0.0009986762888729,-0.014011668972671,0.0,0.0,0.0,-0.0076435077935457,60.0,3.603224992752075,-0.0,-6.800082985591871e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.3781782197766e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.875688556348904e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.29416060494259e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.875674004433677e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0004684582236222,284.8202514648437,294.1499938964844,290.1319580078125,284.4823913574219,292.5996398925781,290.3269348144531,284.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780624423579184e-09,0.0009992801351472,-0.0141966715455055,0.0,0.0,0.0,-0.0076785176061093,60.0,3.5913844108581543,-0.0,-6.808309649386501e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.396045788889752e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,9.894504182739185e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.30805768398568e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.894489630823956e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004693507507909,284.8194580078125,294.1499938964844,290.09161376953125,284.4434814453125,292.5555419921875,290.28057861328125,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003169961132926e-09,0.0010011825943365,-0.0147796645760536,0.0,0.0,0.0,-0.0077888402156531,60.0,3.566444158554077,-0.0,-6.834268617694762e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.396045788889752e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,9.894504182739185e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.30805768398568e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.894489630823956e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004693507507909,284.8194580078125,294.1499938964844,290.09161376953125,284.4434814453125,292.5555419921875,290.28057861328125,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003169961132926e-09,0.0010011825943365,-0.0147796645760536,0.0,0.0,0.0,-0.0077888402156531,60.0,3.566444158554077,-0.0,-6.834268617694762e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.42215629038401e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.92199929896742e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,7.328365609282628e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.921984747052191e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0004706550389528,284.8187255859375,294.1499938964844,290.0521850585937,284.4022216796875,292.5114440917969,290.23345947265625,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003969926387,6.3284186779810625e-09,0.0010039636399596,-0.0156316757202148,0.0,0.0,0.0,-0.0079500786960124,60.0,3.5449609756469727,-0.0,-6.872296154369907e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.42215629038401e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.92199929896742e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,7.328365609282628e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.921984747052191e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0004706550389528,284.8187255859375,294.1499938964844,290.0521850585937,284.4022216796875,292.5114440917969,290.23345947265625,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003969926387,6.3284186779810625e-09,0.0010039636399596,-0.0156316757202148,0.0,0.0,0.0,-0.0079500786960124,60.0,3.5449609756469727,-0.0,-6.872296154369907e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.438366396352647e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.939070150721818e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,7.340973388636485e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.93905559880659e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0004714647948276,284.818359375,294.1499938964844,290.0328063964844,284.3808288574219,292.4893493652344,290.2095642089844,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.530354035305663e-09,0.0010056904284283,-0.0161606445908546,0.0,0.0,0.0,-0.0080501874908804,60.0,3.535625696182251,-0.0,-6.89595864855619e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
