time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,9.456904808757828e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.958591545000672e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,7.355392153840512e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,9.958576993085444e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.000472390820505,284.8180236816406,294.1499938964844,290.0136413574219,284.35894775390625,292.4672546386719,290.1853942871094,284.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761293747103991e-09,0.0010076649487018,-0.0167655702680349,0.0,0.0,0.0,-0.0081646731123328,60.0,3.527170419692993,-0.0,-6.923070117181851e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.501596650807188e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001000565389404,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.390152313746512e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001000564006972,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0004746232880279,284.8173828125,294.1499938964844,289.97589111328125,284.3139343261719,292.4230041503906,290.1363220214844,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124328546226,7.318062600347731e-09,0.0010124256368726,-0.0182239059358835,0.0,0.0,0.0,-0.0084406854584813,60.0,3.5132131576538086,-0.0,-6.988651080064302e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.501596650807188e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001000565389404,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.390152313746512e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001000564006972,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0004746232880279,284.8173828125,294.1499938964844,289.97589111328125,284.3139343261719,292.4230041503906,290.1363220214844,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124328546226,7.318062600347731e-09,0.0010124256368726,-0.0182239059358835,0.0,0.0,0.0,-0.0084406854584813,60.0,3.5132131576538086,-0.0,-6.988651080064302e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.55508803599514e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.000100619821751,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.431756239384413e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001006196835078,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0004772952815983,284.8168029785156,294.1499938964844,289.9389038085937,284.2674865722656,292.378662109375,290.0865173339844,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984463756827154e-09,0.0010181237012147,-0.0199692454189062,0.0,0.0,0.0,-0.0087710479274392,60.0,3.502895832061768,-0.0,-7.067551166528574e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.55508803599514e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.000100619821751,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.431756239384413e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001006196835078,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0004772952815983,284.8168029785156,294.1499938964844,289.9389038085937,284.2674865722656,292.378662109375,290.0865173339844,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984463756827154e-09,0.0010181237012147,-0.0199692454189062,0.0,0.0,0.0,-0.0087710479274392,60.0,3.502895832061768,-0.0,-7.067551166528574e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.616532042855396e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0001012668581097,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.479545456590131e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0001012667198665,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0004803645424544,284.8162536621094,294.1499938964844,289.9025573730469,284.2198791503906,292.33416748046875,290.0364074707031,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749962532306199e-09,0.0010246691526845,-0.0219739060848951,0.0,0.0,0.0,-0.009150537662208,60.0,3.495778560638428,-0.0,-7.158730142009517e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.616532042855396e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0001012668581097,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.479545456590131e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0001012667198665,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0004803645424544,284.8162536621094,294.1499938964844,289.9025573730469,284.2198791503906,292.33416748046875,290.0364074707031,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749962532306199e-09,0.0010246691526845,-0.0219739060848951,0.0,0.0,0.0,-0.009150537662208,60.0,3.495778560638428,-0.0,-7.158730142009517e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,9.682129166321828e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0001019576302496,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,7.530565926572308e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,0.0001019574920064,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0004836412845179,284.81573486328125,294.1499938964844,289.8667907714844,284.17144775390625,292.28955078125,289.98663330078125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567218128836432e-09,0.0010316573316231,-0.0241138134151697,0.0,0.0,0.0,-0.0095556853339076,60.0,3.491154432296753,-0.0,-7.25671824852725e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,9.682129166321828e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0001019576302496,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,7.530565926572308e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,0.0001019574920064,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0004836412845179,284.81573486328125,294.1499938964844,289.8667907714844,284.17144775390625,292.28955078125,289.98663330078125,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567218128836432e-09,0.0010316573316231,-0.0241138134151697,0.0,0.0,0.0,-0.0095556853339076,60.0,3.491154432296753,-0.0,-7.25671824852725e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,9.7151925729122e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001023058066493,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,7.556282071163878e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001023056684061,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0004852928686887,284.8155212402344,294.1499938964844,289.84912109375,284.1470031738281,292.2671813964844,289.9622497558594,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351897217333,9.979145509930731e-09,0.0010351797100156,-0.0251922868192195,0.0,0.0,0.0,-0.0097598955035209,60.0,3.4893100261688232,-0.0,-7.306360316761129e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.747654985403642e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,0.00010264764569,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,7.581529644085094e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0001026475074468,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004869144177064,284.8152770996094,294.1499938964844,289.83160400390625,284.1224365234375,292.2447814941406,289.9382019042969,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383578441519605e-08,0.0010386380599811,-0.0262510534375906,0.0,0.0,0.0,-0.0099603906273841,60.0,3.487467050552368,-0.0,-7.355263420549818e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.807024616748096e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.000103272832348,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.627705781487748e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0001032726941048,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0004898800398223,284.8148803710937,294.1499938964844,289.7968444824219,284.0731506347656,292.1999206542969,289.8917541503906,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.0103270756080746,60.0,3.4826159477233887,-0.0,-7.445124339255926e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.807024616748096e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.000103272832348,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.627705781487748e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0001032726941048,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0004898800398223,284.8148803710937,294.1499938964844,289.7968444824219,284.0731506347656,292.1999206542969,289.8917541503906,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.0103270756080746,60.0,3.4826159477233887,-0.0,-7.445124339255926e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.854272502707316e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0001037703841575,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.664454460609704e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0001037702459143,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.000492240244057,284.81451416015625,294.1499938964844,289.76251220703125,284.0238952636719,292.155029296875,289.8475036621094,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.474693298339844,-0.0,-7.517026290315698e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.854272502707316e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0001037703841575,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.664454460609704e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0001037702459143,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.000492240244057,284.81451416015625,294.1499938964844,289.76251220703125,284.0238952636719,292.155029296875,289.8475036621094,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.474693298339844,-0.0,-7.517026290315698e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.890071669360624e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001041473587974,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,7.692298095207661e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001041472205542,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0004940284416079,284.814208984375,294.1499938964844,289.7284851074219,283.9749450683594,292.1101379394531,289.80572509765625,284.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157864937023533e-08,0.0010538101196289,-0.0308948922902345,0.0,0.0,0.0,-0.01083998195827,60.0,3.4626693725585938,-0.0,-7.571731686084604e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.890071669360624e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001041473587974,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,7.692298095207661e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001041472205542,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0004940284416079,284.814208984375,294.1499938964844,289.7284851074219,283.9749450683594,292.1101379394531,289.80572509765625,284.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157864937023533e-08,0.0010538101196289,-0.0308948922902345,0.0,0.0,0.0,-0.01083998195827,60.0,3.4626693725585938,-0.0,-7.571731686084604e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,9.88865504041314e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0001041324430843,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.691196515224874e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0001041323121171,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0004939577192999,284.81396484375,294.1499938964844,289.6947326660156,283.9266052246094,292.0654602050781,289.7667541503906,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536724003031,1.2140147553907354e-08,0.0010536602931097,-0.0308485273271799,0.0,0.0,0.0,-0.010831207036972,60.0,3.442007303237915,-0.0,-7.569554583142235e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,9.88865504041314e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0001041324430843,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.691196515224874e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0001041323121171,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0004939577192999,284.81396484375,294.1499938964844,289.6947326660156,283.9266052246094,292.0654602050781,289.7667541503906,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536724003031,1.2140147553907354e-08,0.0010536602931097,-0.0308485273271799,0.0,0.0,0.0,-0.010831207036972,60.0,3.442007303237915,-0.0,-7.569554583142235e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.863099694484843e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0001038633272401,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,7.671319326618686e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0001038631889969,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0004926811670884,284.8138427734375,294.1499938964844,289.6779479980469,283.9027404785156,292.0432434082031,289.7486267089844,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509507264941,1.1821683187918096e-08,0.0010509389685466,-0.0300151426345109,0.0,0.0,0.0,-0.0106733394786715,60.0,3.425111770629883,-0.0,-7.530475443218165e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,9.834161755861714e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0001035585955833,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,7.648811879334971e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.000103558464616,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004912356962449,284.8137512207031,294.1499938964844,289.66119384765625,283.879150390625,292.0211486816406,289.7311096191406,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461085414055106e-08,0.0010478553595021,-0.0290714260190725,0.0,0.0,0.0,-0.0104945758357644,60.0,3.4056520462036133,-0.0,-7.48634789715652e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.774018690222874e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001029252598527,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,7.602034020237625e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001029251288855,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,0.0004882314242422,284.8135681152344,294.1499938964844,289.6277770996094,283.8328552246094,291.977294921875,289.6979064941406,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414576390758,1.0711632469906364e-08,0.0010414469288662,-0.0271097999066114,0.0,0.0,0.0,-0.0101230395957827,60.0,3.3620152473449707,-0.0,-7.395050261038706e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.774018690222874e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001029252598527,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,7.602034020237625e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001029251288855,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,0.0004882314242422,284.8135681152344,294.1499938964844,289.6277770996094,283.8328552246094,291.977294921875,289.6979064941406,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414576390758,1.0711632469906364e-08,0.0010414469288662,-0.0271097999066114,0.0,0.0,0.0,-0.0101230395957827,60.0,3.3620152473449707,-0.0,-7.395050261038706e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.70752735156566e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0001022250726236,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,7.550317968707532e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001022249489324,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004849100660067,284.8134460449219,294.1499938964844,289.5944519042969,283.7880249023437,291.93389892578125,289.66650390625,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.8830952310891e-09,0.0010343625908717,-0.0249408185482025,0.0,0.0,0.0,-0.0097123002633452,60.0,3.3151967525482178,-0.0,-7.294769233112677e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.70752735156566e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0001022250726236,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,7.550317968707532e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001022249489324,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004849100660067,284.8134460449219,294.1499938964844,289.5944519042969,283.7880249023437,291.93389892578125,289.66650390625,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.8830952310891e-09,0.0010343625908717,-0.0249408185482025,0.0,0.0,0.0,-0.0097123002633452,60.0,3.3151967525482178,-0.0,-7.294769233112677e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.640384087106212e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0001015180168906,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,7.49809478293173e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001015178931993,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0004815561405848,284.8133850097656,294.1499938964844,289.56109619140625,283.74493408203125,291.8909912109375,289.63677978515625,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.04643737698052e-09,0.0010272084036841,-0.0227502286434173,0.0,0.0,0.0,-0.009297533892095,60.0,3.267143964767456,-0.0,-7.194199724835927e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.640384087106212e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0001015180168906,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,7.49809478293173e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001015178931993,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0004815561405848,284.8133850097656,294.1499938964844,289.56109619140625,283.74493408203125,291.8909912109375,289.63677978515625,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.04643737698052e-09,0.0010272084036841,-0.0227502286434173,0.0,0.0,0.0,-0.009297533892095,60.0,3.267143964767456,-0.0,-7.194199724835927e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.576050069881604e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0001008405452012,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.448056567227468e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0001008404215099,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0004783425247296,284.8133544921875,294.1499938964844,289.5276794433594,283.7038879394531,291.8485412597656,289.6081848144531,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.2447906279981e-09,0.0010203534038737,-0.0206510033458471,0.0,0.0,0.0,-0.0089001217857003,60.0,3.219578981399536,-0.0,-7.098493171042719e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.576050069881604e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0001008405452012,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.448056567227468e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0001008404215099,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0004783425247296,284.8133544921875,294.1499938964844,289.5276794433594,283.7038879394531,291.8485412597656,289.6081848144531,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.2447906279981e-09,0.0010203534038737,-0.0206510033458471,0.0,0.0,0.0,-0.0089001217857003,60.0,3.219578981399536,-0.0,-7.098493171042719e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,9.546331421006472e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0001005275989882,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,7.42494230507873e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0001005274752969,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004768580547533,284.8133544921875,294.1499938964844,289.51092529296875,283.6842041015625,291.82745361328125,289.5942687988281,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874481511294107e-09,0.0010171867907047,-0.0196812059730291,0.0,0.0,0.0,-0.0087165432050824,60.0,3.196467161178589,-0.0,-7.054498496472662e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.518459410173818e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0001002340868581,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,7.40326358936727e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,0.0001002339631668,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.000475465785712,284.8133544921875,294.1499938964844,289.494140625,283.6651306152344,291.8064880371094,289.5805358886719,284.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527174439303508e-09,0.0010142169194296,-0.018771594390273,0.0,0.0,0.0,-0.0085443677380681,60.0,3.17392373085022,-0.0,-7.013360914243094e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.469535143580288e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.971889085136354e-05,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.365211786236614e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.97187671600841e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0004730219370685,284.8133850097656,294.1499938964844,289.4603881835937,283.6289978027344,291.76483154296875,289.5534973144531,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090105934068,6.917542094697637e-09,0.0010090036084875,-0.0171748381108045,0.0,0.0,0.0,-0.0082421451807022,60.0,3.1308226585388184,-0.0,-6.9414426207004e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.469535143580288e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.971889085136354e-05,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.365211786236614e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.97187671600841e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0004730219370685,284.8133850097656,294.1499938964844,289.4603881835937,283.6289978027344,291.76483154296875,289.5534973144531,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090105934068,6.917542094697637e-09,0.0010090036084875,-0.0171748381108045,0.0,0.0,0.0,-0.0082421451807022,60.0,3.1308226585388184,-0.0,-6.9414426207004e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.42861443036236e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.928797226166353e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,7.33338383724913e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.92878558463417e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.000470977887744,284.8134765625,294.1499938964844,289.4263916015625,283.5957336425781,291.7234802246094,289.5268249511719,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.407633090788067e-09,0.0010046431561931,-0.0158391762524843,0.0,0.0,0.0,-0.0079893600195646,60.0,3.090575695037842,-0.0,-6.88157300032799e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.42861443036236e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.928797226166353e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,7.33338383724913e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.92878558463417e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.000470977887744,284.8134765625,294.1499938964844,289.4263916015625,283.5957336425781,291.7234802246094,289.5268249511719,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.407633090788067e-09,0.0010046431561931,-0.0158391762524843,0.0,0.0,0.0,-0.0079893600195646,60.0,3.090575695037842,-0.0,-6.88157300032799e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.397113899467512e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.895625407807528e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,7.308882777579129e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.895613766275346e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004694043600466,284.8135986328125,294.1499938964844,289.3920593261719,283.56561279296875,291.68243408203125,289.5001525878906,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001292373985,6.015096865041869e-09,0.0010012863203883,-0.014810905791819,0.0,0.0,0.0,-0.0077947615645825,60.0,3.053440809249878,-0.0,-6.835661281456852e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.397113899467512e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.895625407807528e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,7.308882777579129e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.895613766275346e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004694043600466,284.8135986328125,294.1499938964844,289.3920593261719,283.56561279296875,291.68243408203125,289.5001525878906,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001292373985,6.015096865041869e-09,0.0010012863203883,-0.014810905791819,0.0,0.0,0.0,-0.0077947615645825,60.0,3.053440809249878,-0.0,-6.835661281456852e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.372491331305356e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.869696077657863e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,7.289731729542837e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.869685163721442e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004681744321715,284.81378173828125,294.1499938964844,289.3572998046875,283.5389404296875,291.6416015625,289.4732971191406,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986680233851,5.708259198655696e-09,0.0009986623190343,-0.014007095247507,0.0,0.0,0.0,-0.007642647717148,60.0,3.018609046936035,-0.0,-6.799879059826709e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.372491331305356e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.869696077657863e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,7.289731729542837e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.869685163721442e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004681744321715,284.81378173828125,294.1499938964844,289.3572998046875,283.5389404296875,291.6416015625,289.4732971191406,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986680233851,5.708259198655696e-09,0.0009986623190343,-0.014007095247507,0.0,0.0,0.0,-0.007642647717148,60.0,3.018609046936035,-0.0,-6.799879059826709e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
