time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264900,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.362682612845674e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.859367128228767e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,7.282102887984365e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.859356214292347e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0004676844691857,284.8138732910156,294.1499938964844,289.3397521972656,283.5269775390625,291.62127685546875,289.4596862792969,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976226137951,5.586019646841578e-09,0.0009976170258596,-0.0136868627741932,0.0,0.0,0.0,-0.0075820484198629,60.0,3.0020079612731934,-0.0,-6.785650441543113e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,9.354501526104286e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.850751666817814e-05,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,7.275740063050762e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,9.850740752881391e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0004672758223023,284.81396484375,294.1499938964844,289.32208251953125,283.5159606933594,291.6009826660156,289.4459228515625,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484062981508941e-09,0.0009967450750991,-0.0134197603911161,0.0,0.0,0.0,-0.0075315032154321,60.0,2.9859304428100586,-0.0,-6.77379432545422e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.341624536318704e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.83719146461226e-05,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.265723979799077e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.83718055067584e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0004666325985454,284.814208984375,294.1499938964844,289.2863464355469,283.4969482421875,291.5604858398437,289.4178771972656,284.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235669206230796e-09,0.0009953724220395,-0.0129992943257093,0.0,0.0,0.0,-0.007451937533915,60.0,2.954878330230713,-0.0,-6.755151105153345e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.341624536318704e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.83719146461226e-05,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.265723979799077e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.83718055067584e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0004666325985454,284.814208984375,294.1499938964844,289.2863464355469,283.4969482421875,291.5604858398437,289.4178771972656,284.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235669206230796e-09,0.0009953724220395,-0.0129992943257093,0.0,0.0,0.0,-0.007451937533915,60.0,2.954878330230713,-0.0,-6.755151105153345e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.332666377304122e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.827758913161232e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.258756522787735e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.827747999224812e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004661851562559,284.8144836425781,294.1499938964844,289.25,283.482177734375,291.5201416015625,289.388916015625,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.211908238322849e-09,0.0009944175835698,-0.0127067686989903,0.0,0.0,0.0,-0.0073965825140476,60.0,2.9249985218048096,-0.0,-6.742196489994967e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.332666377304122e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.827758913161232e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.258756522787735e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.827747999224812e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004661851562559,284.8144836425781,294.1499938964844,289.25,283.482177734375,291.5201416015625,289.388916015625,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.211908238322849e-09,0.0009944175835698,-0.0127067686989903,0.0,0.0,0.0,-0.0073965825140476,60.0,2.9249985218048096,-0.0,-6.742196489994967e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.325385326519608e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,9.820090781431644e-05,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,7.253092917380854e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.820079867495224e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0004658214456867,284.8147888183594,294.1499938964844,289.2133483886719,283.4698791503906,291.4798583984375,289.359130859375,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,2.895780324935913,-0.0,-6.73167335207836e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.325385326519608e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,9.820090781431644e-05,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,7.253092917380854e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.820079867495224e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0004658214456867,284.8147888183594,294.1499938964844,289.2133483886719,283.4698791503906,291.4798583984375,289.359130859375,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,2.895780324935913,-0.0,-6.73167335207836e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.318216325482354e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.812541247811168e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.247517351061106e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.812531061470509e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0004654633521568,284.81512451171875,294.1499938964844,289.1766662597656,283.45819091796875,291.439697265625,289.32867431640625,284.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,2.8668224811553955,-0.0,-6.721321454961071e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.318216325482354e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.812541247811168e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.247517351061106e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.812531061470509e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0004654633521568,284.81512451171875,294.1499938964844,289.1766662597656,283.45819091796875,291.439697265625,289.32867431640625,284.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,2.8668224811553955,-0.0,-6.721321454961071e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.3146190920379e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.808753384277225e-05,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.244719017762691e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.808743197936563e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0004652836651075,284.8153076171875,294.1499938964844,289.1583251953125,283.4525451660156,291.4196472167969,289.3132019042969,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,2.8523974418640137,-0.0,-6.716130229733609e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.310987661592662e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.80492914095521e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,7.241894491016865e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.80491895461455e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0004651022900361,284.8155212402344,294.1499938964844,289.1400146484375,283.4470520019531,291.3996276855469,289.29766845703125,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941647091527557e-09,0.0009921063901856,-0.0119987186044454,0.0,0.0,0.0,-0.0072626019828021,60.0,2.8379859924316406,-0.0,-6.71089139814285e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.30359965423122e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.797149687074123e-05,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,7.236148667288944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.797139500733464e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0004647332534659,284.81591796875,294.1499938964844,289.10333251953125,283.4364318847656,291.3596496582031,289.2663269042969,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.8091816902160645,-0.0,-6.700239651991069e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.30359965423122e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.797149687074123e-05,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,7.236148667288944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.797139500733464e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0004647332534659,284.81591796875,294.1499938964844,289.10333251953125,283.4364318847656,291.3596496582031,289.2663269042969,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.8091816902160645,-0.0,-6.700239651991069e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.295988274971025e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.78913449216634e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,7.230228220578283e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.78912430582568e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004643530701287,284.8163757324219,294.1499938964844,289.0666809082031,283.4263610839844,291.3197631835937,289.2347412109375,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.780388593673706,-0.0,-6.689275267035556e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.295988274971025e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.78913449216634e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,7.230228220578283e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.78912430582568e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004643530701287,284.8163757324219,294.1499938964844,289.0666809082031,283.4263610839844,291.3197631835937,289.2347412109375,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.780388593673706,-0.0,-6.689275267035556e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.288111323257908e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.78083917289041e-05,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,7.22410186426714e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.78082898654975e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004639596154447,284.8168334960937,294.1499938964844,289.0299987792969,283.416748046875,291.2799377441406,289.2030334472656,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.7515869140625,-0.0,-6.677938557686502e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.288111323257908e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.78083917289041e-05,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,7.22410186426714e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.78082898654975e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004639596154447,284.8168334960937,294.1499938964844,289.0299987792969,283.416748046875,291.2799377441406,289.2030334472656,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.7515869140625,-0.0,-6.677938557686502e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,9.279946971219032e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.772241173777728e-05,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,7.21775068086572e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,9.77223098743707e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004635517543647,284.8173217773437,294.1499938964844,288.99334716796875,283.4076232910156,291.240234375,289.1712646484375,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.7227673530578613,-0.0,-6.666196838978068e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,9.279946971219032e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.772241173777728e-05,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,7.21775068086572e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,9.77223098743707e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004635517543647,284.8173217773437,294.1499938964844,288.99334716796875,283.4076232910156,291.240234375,289.1712646484375,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.7227673530578613,-0.0,-6.666196838978068e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.275735646951944e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.767806477611884e-05,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,7.214475772343576e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.767797018866986e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.000463341420982,284.8175964355469,294.1499938964844,288.9750061035156,283.4032592773437,291.22039794921875,289.1553649902344,285.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.708348274230957,-0.0,-6.660145857040335e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.271468297811224e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.763312118593603e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,7.211156480479985e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.763302659848704e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004631282354239,284.81787109375,294.1499938964844,288.9566650390625,283.3989562988281,291.2006225585937,289.1394958496094,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.0009878939017653,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.693925380706787,-0.0,-6.654016004858931e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.262761159334332e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.754143684403972e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,7.204384019132704e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.754134225659072e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004626933368854,284.8184509277344,294.1499938964844,288.9200134277344,283.3907470703125,291.1610717773437,289.1078186035156,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.6650705337524414,-0.0,-6.641518979222384e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.262761159334332e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.754143684403972e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,7.204384019132704e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.754134225659072e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004626933368854,284.8184509277344,294.1499938964844,288.9200134277344,283.3907470703125,291.1610717773437,289.1078186035156,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.6650705337524414,-0.0,-6.641518979222384e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.253775351680817e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.744680573930964e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,7.197394734248519e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.744671115186064e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0004622444685082,284.81903076171875,294.1499938964844,288.8833312988281,283.3829345703125,291.1216125488281,289.0762634277344,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.636204719543457,-0.0,-6.628633286709373e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.253775351680817e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.744680573930964e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,7.197394734248519e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.744671115186064e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0004622444685082,284.81903076171875,294.1499938964844,288.8833312988281,283.3829345703125,291.1216125488281,289.0762634277344,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.636204719543457,-0.0,-6.628633286709373e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.244580724043772e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.73499845713377e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.190243195509538e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.734988998388872e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0004617851809598,284.81964111328125,294.1499938964844,288.8466796875,283.3755187988281,291.082275390625,289.044921875,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.60733962059021,-0.0,-6.615461956016588e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.244580724043772e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.73499845713377e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.190243195509538e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.734988998388872e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0004617851809598,284.81964111328125,294.1499938964844,288.8466796875,283.3755187988281,291.082275390625,289.044921875,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.60733962059021,-0.0,-6.615461956016588e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.23521802178584e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.72513880697079e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.182960689533502e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.725130075821652e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0004613175115082,284.8203125,294.1499938964844,288.8099975585937,283.36846923828125,291.0429992675781,289.0138244628906,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242196694016,0.0,0.0,0.0,-0.0067943925969302,60.0,2.578489065170288,-0.0,-6.602063962191096e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.23521802178584e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.72513880697079e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.182960689533502e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.725130075821652e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0004613175115082,284.8203125,294.1499938964844,288.8099975585937,283.36846923828125,291.0429992675781,289.0138244628906,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242196694016,0.0,0.0,0.0,-0.0067943925969302,60.0,2.578489065170288,-0.0,-6.602063962191096e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.23047846299596e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.720148227643222e-05,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,7.179274689406157e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.720138768898325e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0004610807809513,284.8206481933594,294.1499938964844,288.7916564941406,283.3651123046875,291.0234069824219,288.9984130859375,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.938116499568878e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.5640790462493896,-0.0,-6.595286805577416e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.22572799026966e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.715145279187708e-05,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,7.175579958129674e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.715136548038572e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0004608434974215,284.82098388671875,294.1499938964844,288.7733459472656,283.3617858886719,291.0038452148437,288.9830627441406,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.549677848815918,-0.0,-6.588496859194494e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.216202306561172e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.705114644020796e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,7.168170850491151e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.70510591287166e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0004603676788974,284.8216857910156,294.1499938964844,288.7366638183594,283.35546875,290.9647216796875,288.9525146484375,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.5208985805511475,-0.0,-6.574894229061101e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.216202306561172e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.705114644020796e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,7.168170850491151e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.70510591287166e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0004603676788974,284.8216857910156,294.1499938964844,288.7366638183594,283.35546875,290.9647216796875,288.9525146484375,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.5208985805511475,-0.0,-6.574894229061101e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.206663526128978e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.695068729342891e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.160751556511968e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.695059998193756e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.0004598911909852,284.8224182128906,294.1499938964844,288.70001220703125,283.34942626953125,290.9257202148437,288.9223327636719,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.6412912685079846e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.492187738418579,-0.0,-6.561285204043088e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.206663526128978e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.695068729342891e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.160751556511968e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.695059998193756e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.0004598911909852,284.8224182128906,294.1499938964844,288.70001220703125,283.34942626953125,290.9257202148437,288.9223327636719,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.6412912685079846e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.492187738418579,-0.0,-6.561285204043088e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.197178587783128e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.685081022325905e-05,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,7.153373735491186e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.685072291176766e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004594174097292,284.8231811523437,294.1499938964844,288.663330078125,283.3437194824219,290.8868103027344,288.8925476074219,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.4635560512542725,-0.0,-6.547768549580725e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.197178587783128e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.685081022325905e-05,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,7.153373735491186e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.685072291176766e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004594174097292,284.8231811523437,294.1499938964844,288.663330078125,283.3437194824219,290.8868103027344,288.8925476074219,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.4635560512542725,-0.0,-6.547768549580725e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.187802788801493e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.675208275439218e-05,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.146081770770252e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.67519954429008e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004589490999933,284.823974609375,294.1499938964844,288.6266784667969,283.3382568359375,290.84796142578125,288.8631286621094,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227522262384e-09,0.0009789769537746,-0.0079758046194911,0.0,0.0,0.0,-0.0065014278516173,60.0,2.4350180625915527,-0.0,-6.53442100428947e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
