time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267240,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.187802788801493e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.675208275439218e-05,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.146081770770252e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.67519954429008e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004589490999933,284.823974609375,294.1499938964844,288.6266784667969,283.3382568359375,290.84796142578125,288.8631286621094,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227522262384e-09,0.0009789769537746,-0.0079758046194911,0.0,0.0,0.0,-0.0065014278516173,60.0,2.4350180625915527,-0.0,-6.53442100428947e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.183178917737678e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.670338477008043e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,7.142485264921561e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.670329745858908e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004587181028909,284.8243713378906,294.1499938964844,288.6083374023437,283.33563232421875,290.8285827636719,288.8485717773437,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592514385018e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.4207911491394043,-0.0,-6.527842799641803e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.178590698866174e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,9.665507241152228e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.138916407711804e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.66549851000309e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0004584889393299,284.82476806640625,294.1499938964844,288.5899963378906,283.33306884765625,290.8092041015625,288.8341064453125,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.2914098113678847e-09,0.0009779952233657,-0.0076749552972614,0.0,0.0,0.0,-0.0064445082098245,60.0,2.4065895080566406,-0.0,-6.52131930678479e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.1695248556789e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.655959729570895e-05,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.131865277187899e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.65595172601752e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.000458036083728,284.8255920410156,294.1499938964844,288.5533447265625,283.328125,290.7704772949219,288.80535888671875,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.378237009048462,-0.0,-6.508437877528196e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.1695248556789e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.655959729570895e-05,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.131865277187899e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.65595172601752e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.000458036083728,284.8255920410156,294.1499938964844,288.5533447265625,283.328125,290.7704772949219,288.80535888671875,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.378237009048462,-0.0,-6.508437877528196e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.160744230030105e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.646713442634792e-05,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,7.125035335775465e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.646705439081416e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.000457597489003,284.8264465332031,294.1499938964844,288.51666259765625,283.32342529296875,290.7318725585937,288.7770690917969,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.0689804031425183e-09,0.0009760929387994,-0.0070921340957283,0.0,0.0,0.0,-0.0063342391513288,60.0,2.350025653839112,-0.0,-6.495974957942964e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.160744230030105e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.646713442634792e-05,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,7.125035335775465e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.646705439081416e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.000457597489003,284.8264465332031,294.1499938964844,288.51666259765625,283.32342529296875,290.7318725585937,288.7770690917969,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.0689804031425183e-09,0.0009760929387994,-0.0070921340957283,0.0,0.0,0.0,-0.0063342391513288,60.0,2.350025653839112,-0.0,-6.495974957942964e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.152204438578336e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.63772035902366e-05,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,7.118393114069477e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.637712355470283e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.00045717091416,284.82733154296875,294.1499938964844,288.4800109863281,283.31890869140625,290.6932983398437,288.74908447265625,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.9625439879055193e-09,0.000975182687398,-0.0068132407031953,0.0,0.0,0.0,-0.0062814732082188,60.0,2.321925401687622,-0.0,-6.483864467554667e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.152204438578336e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.63772035902366e-05,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,7.118393114069477e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.637712355470283e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.00045717091416,284.82733154296875,294.1499938964844,288.4800109863281,283.31890869140625,290.6932983398437,288.74908447265625,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.9625439879055193e-09,0.000975182687398,-0.0068132407031953,0.0,0.0,0.0,-0.0062814732082188,60.0,2.321925401687622,-0.0,-6.483864467554667e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.14411575649865e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,9.629202395444736e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,7.112102321116254e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.62919439189136e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004567668656818,284.8282165527344,294.1499938964844,288.4433288574219,283.3145751953125,290.6548156738281,288.7216491699219,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.8617290759314074e-09,0.0009743206901475,-0.0065490766428411,0.0,0.0,0.0,-0.0062314951792359,60.0,2.2940163612365723,-0.0,-6.47240483431233e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.14411575649865e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,9.629202395444736e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,7.112102321116254e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.62919439189136e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004567668656818,284.8282165527344,294.1499938964844,288.4433288574219,283.3145751953125,290.6548156738281,288.7216491699219,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.8617290759314074e-09,0.0009743206901475,-0.0065490766428411,0.0,0.0,0.0,-0.0062314951792359,60.0,2.2940163612365723,-0.0,-6.47240483431233e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.140103793470188e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.62497797445394e-05,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,7.10898166289553e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,9.624969970900564e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.0004565664858091,284.82867431640625,294.1499938964844,288.42498779296875,283.3124694824219,290.63555908203125,288.7079772949219,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960652612,2.811728183615969e-09,0.0009738932130858,-0.0064180586487054,0.0,0.0,0.0,-0.0062067080289125,60.0,2.2800726890563965,-0.0,-6.466724755682662e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.136276639765128e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,9.620947821531443e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,7.106005068635568e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.620939817978068e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0004563753027468,284.8291320800781,294.1499938964844,288.4066772460937,283.3104248046875,290.6163635253906,288.6944274902344,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734881459735,2.7640241206938754e-09,0.0009734853520058,-0.0062930593267083,0.0,0.0,0.0,-0.0061830594204366,60.0,2.266199350357056,-0.0,-6.461307577865227e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.128892270382494e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.613171278033406e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,7.10026070009917e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.61316327448003e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,0.0004560064116958,284.830078125,294.1499938964844,288.3699951171875,283.3064270019531,290.5780029296875,288.6675720214844,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005381137,2.6719793044804874e-09,0.0009726979187689,-0.0060518728569149,0.0,0.0,0.0,-0.0061374269425868,60.0,2.238558769226074,-0.0,-6.450861889106818e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.128892270382494e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.613171278033406e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,7.10026070009917e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,9.61316327448003e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,0.0004560064116958,284.830078125,294.1499938964844,288.3699951171875,283.3064270019531,290.5780029296875,288.6675720214844,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005381137,2.6719793044804874e-09,0.0009726979187689,-0.0060518728569149,0.0,0.0,0.0,-0.0061374269425868,60.0,2.238558769226074,-0.0,-6.450861889106818e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.121972834691404e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.6058844064828e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,7.09487940184772e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.605877130525188e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004556608037091,284.8310241699219,294.1499938964844,288.3333435058594,283.30255126953125,290.5396728515625,288.6410217285156,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.585737624016815e-09,0.0009719604277051,-0.0058258911594748,0.0,0.0,0.0,-0.0060946731828153,60.0,2.211077690124512,-0.0,-6.441082689434553e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.121972834691404e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.6058844064828e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,7.09487940184772e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.605877130525188e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004556608037091,284.8310241699219,294.1499938964844,288.3333435058594,283.30255126953125,290.5396728515625,288.6410217285156,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.585737624016815e-09,0.0009719604277051,-0.0058258911594748,0.0,0.0,0.0,-0.0060946731828153,60.0,2.211077690124512,-0.0,-6.441082689434553e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.115556167671456e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.599127224646507e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,7.08988809492439e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.599119948688896e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0004553402832243,284.83203125,294.1499938964844,288.2966613769531,283.2987976074219,290.5014038085937,288.6147766113281,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.505756047099794e-09,0.0009712764294818,-0.0056163123808801,0.0,0.0,0.0,-0.0060550225898623,60.0,2.1837713718414307,-0.0,-6.43202042738267e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.115556167671456e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.599127224646507e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,7.08988809492439e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.599119948688896e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0004553402832243,284.83203125,294.1499938964844,288.2966613769531,283.2987976074219,290.5014038085937,288.6147766113281,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.505756047099794e-09,0.0009712764294818,-0.0056163123808801,0.0,0.0,0.0,-0.0060550225898623,60.0,2.1837713718414307,-0.0,-6.43202042738267e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.109664824791253e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.592923743184656e-05,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.085305696818978e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.59291573963128e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0004550460143946,284.8330383300781,294.1499938964844,288.260009765625,283.2951354980469,290.46319580078125,288.5887451171875,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432319901046753e-09,0.0009706484270282,-0.0054238839074969,0.0,0.0,0.0,-0.0060186167247593,60.0,2.1566379070281982,-0.0,-6.423704945746067e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.109664824791253e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.592923743184656e-05,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.085305696818978e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.59291573963128e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0004550460143946,284.8330383300781,294.1499938964844,288.260009765625,283.2951354980469,290.46319580078125,288.5887451171875,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432319901046753e-09,0.0009706484270282,-0.0054238839074969,0.0,0.0,0.0,-0.0060186167247593,60.0,2.1566379070281982,-0.0,-6.423704945746067e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,9.106740617426112e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,9.589843830326572e-05,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,7.083031232468784e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,9.589836554368958e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004548999131657,284.8335266113281,294.1499938964844,288.2416687011719,283.2933654785156,290.4441223144531,288.5757751464844,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.395866172122396e-09,0.0009703366667963,-0.0053283623419702,0.0,0.0,0.0,-0.0060005448758602,60.0,2.1430792808532715,-0.0,-6.419578824079508e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,9.104305354412644e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,9.587279782863334e-05,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.081137300701812e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,9.58727250690572e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,0.000454778317362,284.83404541015625,294.1499938964844,288.22332763671875,283.29156494140625,290.425048828125,288.5628967285156,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970079738181,2.3655153391644035e-09,0.0009700773516669,-0.0052488320507109,0.0,0.0,0.0,-0.0059854998253285,60.0,2.1296610832214355,-0.0,-6.41614477103758e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.101439354708418e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.58426171564497e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,7.078907947288826e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.584254439687356e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0004546351265162,284.8346252441406,294.1499938964844,288.2027893066406,283.28961181640625,290.4036865234375,288.5484619140625,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.3297832552060527e-09,0.0009697715286165,-0.0051552015356719,0.0,0.0,0.0,-0.0059677842073142,60.0,2.114595413208008,-0.0,-6.412103203956576e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.099636372411624e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.582362690707669e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,7.077505870256573e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.582355414750054e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0004545450792647,284.8350830078125,294.1499938964844,288.1866760253906,283.2880554199219,290.3869323730469,288.537109375,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.3073030153142327e-09,0.0009695793269202,-0.0050962953828275,0.0,0.0,0.0,-0.0059566400013864,60.0,2.102865934371948,-0.0,-6.409560882048029e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.095841232920066e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.578366007190198e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,7.074554014252499e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.578358731232584e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0004543554969131,284.8361511230469,294.1499938964844,288.1499938964844,283.2846069335937,290.34881591796875,288.5111694335937,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769373603,2.2599873084061524e-09,0.0009691746672615,-0.0049723102711141,0.0,0.0,0.0,-0.0059331832453608,60.0,2.075738906860352,-0.0,-6.404211916333227e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.095841232920066e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.578366007190198e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,7.074554014252499e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.578358731232584e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0004543554969131,284.8361511230469,294.1499938964844,288.1499938964844,283.2846069335937,290.34881591796875,288.5111694335937,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769373603,2.2599873084061524e-09,0.0009691746672615,-0.0049723102711141,0.0,0.0,0.0,-0.0059331832453608,60.0,2.075738906860352,-0.0,-6.404211916333227e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.093290282180531e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.57567972363904e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,7.072569860611111e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.575672447681428e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0004542280803434,284.83721923828125,294.1499938964844,288.1101989746094,283.2789306640625,290.3106384277344,288.4845275878906,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.2281712031002603e-09,0.0009689026046544,-0.0048889406025409,0.0,0.0,0.0,-0.0059174108318984,60.0,2.04742693901062,-0.0,-6.400616570090278e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.093290282180531e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.57567972363904e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,7.072569860611111e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.575672447681428e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0004542280803434,284.83721923828125,294.1499938964844,288.1101989746094,283.2789306640625,290.3106384277344,288.4845275878906,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.2281712031002603e-09,0.0009689026046544,-0.0048889406025409,0.0,0.0,0.0,-0.0059174108318984,60.0,2.04742693901062,-0.0,-6.400616570090278e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.092313121072948e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.574650903232396e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,7.071809523040429e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.574644354870544e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004541793023236,284.8383178710937,294.1499938964844,288.064453125,283.2690124511719,290.2723388671875,288.45684814453125,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215967409568975e-09,0.0009687981801107,-0.0048569622449576,0.0,0.0,0.0,-0.0059113604947924,60.0,2.0171234607696533,-0.0,-6.399237406640168e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.092313121072948e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.574650903232396e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,7.071809523040429e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.574644354870544e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004541793023236,284.8383178710937,294.1499938964844,288.064453125,283.2690124511719,290.2723388671875,288.45684814453125,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215967409568975e-09,0.0009687981801107,-0.0048569622449576,0.0,0.0,0.0,-0.0059113604947924,60.0,2.0171234607696533,-0.0,-6.399237406640168e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.092297113966195e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.574634168529884e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.071797153912485e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.57462762016803e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0004541785165201,284.8388671875,294.1499938964844,288.0395202636719,283.2625732421875,290.2531433105469,288.442626953125,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.215752026302198e-09,0.0009687962010502,-0.0048563978634774,0.0,0.0,0.0,-0.005911252927035,60.0,2.001304864883423,-0.0,-6.399213248187152e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.092847176361828e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.575213334755972e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.072224980220199e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.575206058798358e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0004542059614323,284.83941650390625,294.1499938964844,288.0133056640625,283.2552185058594,290.2339172363281,288.42822265625,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.222581452215877e-09,0.0009688546997494,-0.0048742932267487,0.0,0.0,0.0,-0.0059146392159163,60.0,1.9848462343215945,-0.0,-6.399984897598189e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.095518907997756e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.578026219969615e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.074302266119048e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.578019671607764e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004543394315987,284.8405456542969,294.1499938964844,287.9572448730469,283.2378234863281,290.19512939453125,288.3967590332031,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.25583396407103e-09,0.0009691391605883,-0.0049614273011684,0.0,0.0,0.0,-0.0059311245568096,60.0,1.9487318992614744,-0.0,-6.403742247584887e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.095518907997756e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.578026219969615e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.074302266119048e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.578019671607764e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004543394315987,284.8405456542969,294.1499938964844,287.9572448730469,283.2378234863281,290.19512939453125,288.3967590332031,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.25583396407103e-09,0.0009691391605883,-0.0049614273011684,0.0,0.0,0.0,-0.0059311245568096,60.0,1.9487318992614744,-0.0,-6.403742247584887e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.099889575736596e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.582628990756348e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.077701593516394e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.582621714798734e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0004545577685348,284.8416748046875,294.1499938964844,287.8967590332031,283.2172241210937,290.156005859375,288.3623962402344,285.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696067427285,2.310253099935266e-09,0.0009696044726297,-0.0051040258258581,0.0,0.0,0.0,-0.0059581021778285,60.0,1.9098773002624512,-0.0,-6.409894837133835e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.099889575736596e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.582628990756348e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.077701593516394e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.582621714798734e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0004545577685348,284.8416748046875,294.1499938964844,287.8967590332031,283.2172241210937,290.156005859375,288.3623962402344,285.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696067427285,2.310253099935266e-09,0.0009696044726297,-0.0051040258258581,0.0,0.0,0.0,-0.0059581021778285,60.0,1.9098773002624512,-0.0,-6.409894837133835e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.105900244321674e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.588958346284926e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.082376396283507e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.588951070327312e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,0.0004548580036498,284.84283447265625,294.1499938964844,287.8323974609375,283.1937255859375,290.1164245605469,288.32476806640625,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467941679,2.385105668523124e-09,0.0009702444076538,-0.0053001665510237,0.0,0.0,0.0,-0.0059952088631689,60.0,1.8686182498931885,-0.0,-6.418361664373151e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.105900244321674e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.588958346284926e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.082376396283507e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.588951070327312e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,0.0004548580036498,284.84283447265625,294.1499938964844,287.8323974609375,283.1937255859375,290.1164245605469,288.32476806640625,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467941679,2.385105668523124e-09,0.0009702444076538,-0.0053001665510237,0.0,0.0,0.0,-0.0059952088631689,60.0,1.8686182498931885,-0.0,-6.418361664373151e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
