time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269580,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.11363895284012e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,9.597107418812811e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,7.088395796017721e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.59710087045096e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004552445898298,284.8440246582031,294.1499938964844,287.7646484375,283.16766357421875,290.0762939453125,288.2825012207031,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.481489680405957e-09,0.000971068511717,-0.0055527263320982,0.0,0.0,0.0,-0.0060429903678596,60.0,1.825047254562378,-0.0,-6.429272048080747e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.11363895284012e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,9.597107418812811e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,7.088395796017721e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.59710087045096e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004552445898298,284.8440246582031,294.1499938964844,287.7646484375,283.16766357421875,290.0762939453125,288.2825012207031,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.481489680405957e-09,0.000971068511717,-0.0055527263320982,0.0,0.0,0.0,-0.0060429903678596,60.0,1.825047254562378,-0.0,-6.429272048080747e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.117914305534214e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.601609781384468e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,7.091720908647403e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.601603233022617e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.0004554581537377,284.8446044921875,294.1499938964844,287.72967529296875,283.1537780761719,290.0560913085937,288.2602233886719,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.534742415960522e-09,0.000971523753833,-0.0056922673247754,0.0,0.0,0.0,-0.0060693896375596,60.0,1.802762508392334,-0.0,-6.435303845364615e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,9.122957271756604e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.60692050284706e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,7.09564337739721e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,9.606913954485208e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0004557100764941,284.84521484375,294.1499938964844,287.6940612792969,283.139404296875,290.03564453125,288.2354736328125,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.5975559481139503e-09,0.0009720610687509,-0.0058568594977259,0.0,0.0,0.0,-0.0061005298048257,60.0,1.7797284126281738,-0.0,-6.442422773034195e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,9.129694808507338e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,9.61401456152089e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,7.100883522070944e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,9.614008013159037e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004560466040857,284.84600830078125,294.1499938964844,287.6476135253906,283.1203308105469,290.00933837890625,288.20294189453125,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681472599519452e-09,0.0009727784781716,-0.0060767489485442,0.0,0.0,0.0,-0.0061421301215887,60.0,1.750000238418579,-0.0,-6.45193907189423e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,9.133911225944756e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.618455078452826e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,7.104162796167657e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,9.618448530090971e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0004562572576105,284.846435546875,294.1499938964844,287.62109375,283.1093139648437,289.994384765625,288.18316650390625,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733997694903678e-09,0.0009732277248986,-0.0062143811956048,0.0,0.0,0.0,-0.0061681694351136,60.0,1.7329274415969849,-0.0,-6.457899104361786e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.146476804744452e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.63168713496998e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.113935862435028e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.631681314203888e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.000456884939922,284.84765625,294.1499938964844,287.5462951660156,283.07769775390625,289.9525146484375,288.1250915527344,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518713272172e-09,0.0009745660936459,-0.0066245147027075,0.0,0.0,0.0,-0.0062457639724016,60.0,1.684914231300354,-0.0,-6.475676173067768e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.146476804744452e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.63168713496998e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.113935862435028e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.631681314203888e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.000456884939922,284.84765625,294.1499938964844,287.5462951660156,283.07769775390625,289.9525146484375,288.1250915527344,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518713272172e-09,0.0009745660936459,-0.0066245147027075,0.0,0.0,0.0,-0.0062457639724016,60.0,1.684914231300354,-0.0,-6.475676173067768e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.160571062238888e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,9.646529360907152e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.124897820176557e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.6465228125453e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0004575889615807,284.8489074707031,294.1499938964844,287.4701538085937,283.04498291015625,289.90997314453125,288.0610046386719,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845377631485,0.0,0.0,0.0,-0.0063327974639832,60.0,1.6359788179397583,-0.0,-6.49564526611357e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.160571062238888e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,9.646529360907152e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.124897820176557e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.6465228125453e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0004575889615807,284.8489074707031,294.1499938964844,287.4701538085937,283.04498291015625,289.90997314453125,288.0610046386719,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845377631485,0.0,0.0,0.0,-0.0063327974639832,60.0,1.6359788179397583,-0.0,-6.49564526611357e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.17606521397829e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.662844968261196e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,7.136948988772929e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.662839147495106e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0004583629488479,284.85015869140625,294.1499938964844,287.3931884765625,283.0114440917969,289.8667907714844,287.99078369140625,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259091219121046e-09,0.0009777178056538,-0.0075902743265032,0.0,0.0,0.0,-0.006428481079638,60.0,1.586416721343994,-0.0,-6.517633721614402e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.17606521397829e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.662844968261196e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,7.136948988772929e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.662839147495106e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0004583629488479,284.85015869140625,294.1499938964844,287.3931884765625,283.0114440917969,289.8667907714844,287.99078369140625,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259091219121046e-09,0.0009777178056538,-0.0075902743265032,0.0,0.0,0.0,-0.006428481079638,60.0,1.586416721343994,-0.0,-6.517633721614402e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.184209920931607e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.671421867096797e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,7.143283437471837e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.671415318734944e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0004587697912938,284.8507995605469,294.1499938964844,287.3545837402344,282.9945068359375,289.844970703125,287.95367431640625,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360546951824972e-09,0.0009785854490473,-0.007856111973524,0.0,0.0,0.0,-0.0064787776209414,60.0,1.5614945888519287,-0.0,-6.529207041694465e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.19278827495873e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.680454968474804e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,7.149955490604043e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.680449147708714e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0004591982869897,284.8514404296875,294.1499938964844,287.31591796875,282.9775085449219,289.82293701171875,287.9144897460937,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.467407472257377e-09,0.0009794993093237,-0.0081361094489693,0.0,0.0,0.0,-0.0065317531116306,60.0,1.5365053415298462,-0.0,-6.541407771010199e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.210446296492592e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.699049405753613e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,7.163689588196576e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.69904358498752e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0004600803367793,284.8527526855469,294.1499938964844,287.2388610839844,282.94354248046875,289.7784729003906,287.8330383300781,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.4865608215332031,-0.0,-6.5665588522279e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.210446296492592e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.699049405753613e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,7.163689588196576e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.69904358498752e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0004600803367793,284.8527526855469,294.1499938964844,287.2388610839844,282.94354248046875,289.7784729003906,287.8330383300781,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.4865608215332031,-0.0,-6.5665588522279e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.228855196852236e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.718435467220844e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,7.178007945185527e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.718429646454751e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0004609999305102,284.85406494140625,294.1499938964844,287.1625061035156,282.9098815917969,289.7333374023437,287.7465515136719,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.4368419647216797,-0.0,-6.592831169882629e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.228855196852236e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.718435467220844e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,7.178007945185527e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.718429646454751e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0004609999305102,284.85406494140625,294.1499938964844,287.1625061035156,282.9098815917969,289.7333374023437,287.7465515136719,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.4368419647216797,-0.0,-6.592831169882629e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.24767373362556e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.738252265378831e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,7.192644261522219e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.73824571701698e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0004619399551302,284.8553771972656,294.1499938964844,287.0873718261719,282.8768920898437,289.6875915527344,287.6559143066406,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275605753064,0.0,0.0,0.0,-0.0068707033060491,60.0,1.3876842260360718,-0.0,-6.619741554914071e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.24767373362556e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.738252265378831e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,7.192644261522219e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.73824571701698e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0004619399551302,284.8553771972656,294.1499938964844,287.0873718261719,282.8768920898437,289.6875915527344,287.6559143066406,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275605753064,0.0,0.0,0.0,-0.0068707033060491,60.0,1.3876842260360718,-0.0,-6.619741554914071e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.266613778891042e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.758196392795072e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.207375165307894e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.75819057202898e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004628860624507,284.8567199707031,294.1499938964844,287.0139465332031,282.8450012207031,289.6412353515625,287.5624084472656,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.3393181562423706,-0.0,-6.646881445249164e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.266613778891042e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.758196392795072e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.207375165307894e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.75819057202898e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004628860624507,284.8567199707031,294.1499938964844,287.0139465332031,282.8450012207031,289.6412353515625,287.5624084472656,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.3393181562423706,-0.0,-6.646881445249164e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.276023047277704e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.768105519469827e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,7.21469332347624e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.768099698703736e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0004633560893125,284.857421875,294.1499938964844,286.9780578613281,282.82958984375,289.6178283691406,287.5148010253906,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528602868318,0.0,0.0,0.0,-0.0070457807742059,60.0,1.315643072128296,-0.0,-6.660385309942285e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,9.285369014833122e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.77794625214301e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,7.221962005132809e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,9.77794043137692e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0004638229147531,284.85809326171875,294.1499938964844,286.9428100585937,282.8145751953125,289.59429931640625,287.4670104980469,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708260461015e-09,0.0009893612004816,-0.0111578768119215,0.0,0.0,0.0,-0.0071034943684935,60.0,1.2922645807266235,-0.0,-6.673811014934472e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.298698569182308e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.791983757168056e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,7.23233024473302e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.791977936401965e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0004644887812901,284.85906982421875,294.1499938964844,286.89324951171875,282.7937927246094,289.56024169921875,287.39813232421875,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867678709678785e-09,0.0009907812345772,-0.0115929469466209,0.0,0.0,0.0,-0.0071858176961541,60.0,1.2590872049331665,-0.0,-6.692984300116224e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.303806291427465e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.79736214503646e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.236302189994603e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.797356324270368e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0004647439054679,284.8594665527344,294.1499938964844,286.8743896484375,282.7859802246094,289.5469665527344,287.3714294433594,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.850390311617048e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.246441125869751,-0.0,-6.700336996345868e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.321737888967618e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.816245437832548e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,7.250249473145232e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.816239617066458e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0004656396340578,284.8608703613281,294.1499938964844,286.80926513671875,282.7596435546875,289.4992370605469,287.2765808105469,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737747336881975e-09,0.0009932356188073,-0.0123448800295591,0.0,0.0,0.0,-0.0073281000368297,60.0,1.2023993730545044,-0.0,-6.726187251615556e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.321737888967618e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.816245437832548e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,7.250249473145232e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.816239617066458e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0004656396340578,284.8608703613281,294.1499938964844,286.80926513671875,282.7596435546875,289.4992370605469,287.2765808105469,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737747336881975e-09,0.0009932356188073,-0.0123448800295591,0.0,0.0,0.0,-0.0073281000368297,60.0,1.2023993730545044,-0.0,-6.726187251615556e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.339049574919044e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.834474622039124e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.263713632710278e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.834468801273032e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0004665043961722,284.8622741699219,294.1499938964844,286.7478942871094,282.73590087890625,289.451171875,287.1837463378906,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289427562615856e-09,0.0009950796375051,-0.0129098566249012,0.0,0.0,0.0,-0.0074350084178149,60.0,1.1606050729751587,-0.0,-6.751189118858747e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.339049574919044e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.834474622039124e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.263713632710278e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.834468801273032e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0004665043961722,284.8622741699219,294.1499938964844,286.7478942871094,282.73590087890625,289.451171875,287.1837463378906,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289427562615856e-09,0.0009950796375051,-0.0129098566249012,0.0,0.0,0.0,-0.0074350084178149,60.0,1.1606050729751587,-0.0,-6.751189118858747e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.35569914872758e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,9.852007497102022e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,7.276663382072002e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.852001676335932e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004673360672313,284.8636779785156,294.1499938964844,286.6908264160156,282.71514892578125,289.4028625488281,287.09393310546875,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496834987184229e-09,0.0009968532249331,-0.0134532218798995,0.0,0.0,0.0,-0.0075378296896815,60.0,1.1213160753250122,-0.0,-6.775278649229223e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.35569914872758e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,9.852007497102022e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,7.276663382072002e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.852001676335932e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004673360672313,284.8636779785156,294.1499938964844,286.6908264160156,282.71514892578125,289.4028625488281,287.09393310546875,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496834987184229e-09,0.0009968532249331,-0.0134532218798995,0.0,0.0,0.0,-0.0075378296896815,60.0,1.1213160753250122,-0.0,-6.775278649229223e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.363674325868487e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.860405407380311e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,7.282866135938093e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.860400314209984e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0004677344404626,284.8644104003906,294.1499938964844,286.6640625,282.7060546875,289.3786315917969,287.05096435546875,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596182184319787e-09,0.0009977027075365,-0.0137134864926338,0.0,0.0,0.0,-0.0075870798900723,60.0,1.1030523777008057,-0.0,-6.786832784655418e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.371602209284902e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,9.868754568742588e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,7.289032510016114e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.868748747976495e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0004681304853875,284.8651123046875,294.1499938964844,286.6385498046875,282.6978454589844,289.3543701171875,287.0086975097656,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.694944960055181e-09,0.000998547184281,-0.0139722172170877,0.0,0.0,0.0,-0.0076360409148037,60.0,1.0851367712020874,-0.0,-6.798328655577279e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.38665762078017e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.884608152788132e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.300741708604619e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.884603059617804e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0004688825283665,284.8665771484375,294.1499938964844,286.59161376953125,282.684326171875,289.3058776855469,286.927734375,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.8824936033374806e-09,0.0010001510381698,-0.0144635355100035,0.0,0.0,0.0,-0.0077290176413953,60.0,1.0518118143081665,-0.0,-6.820186371214731e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.38665762078017e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.884608152788132e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.300741708604619e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.884603059617804e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0004688825283665,284.8665771484375,294.1499938964844,286.59161376953125,282.684326171875,289.3058776855469,286.927734375,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.8824936033374806e-09,0.0010001510381698,-0.0144635355100035,0.0,0.0,0.0,-0.0077290176413953,60.0,1.0518118143081665,-0.0,-6.820186371214731e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.400553244631736e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,9.899240831146015e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.311549416044727e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.899235010379924e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.000469576625619,284.8680114746094,294.1499938964844,286.55047607421875,282.6750183105469,289.2574157714844,286.8522033691406,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555866987499485e-09,0.0010016312589868,-0.0149169759824872,0.0,0.0,0.0,-0.0078148273751139,60.0,1.0221705436706543,-0.0,-6.840389943363334e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.400553244631736e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,9.899240831146015e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.311549416044727e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.899235010379924e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.000469576625619,284.8680114746094,294.1499938964844,286.55047607421875,282.6750183105469,289.2574157714844,286.8522033691406,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555866987499485e-09,0.0010016312589868,-0.0149169759824872,0.0,0.0,0.0,-0.0078148273751139,60.0,1.0221705436706543,-0.0,-6.840389943363334e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.41311227506958e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,9.912466339301318e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.321317389141768e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.912460518535228e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004702040168922,284.8694763183594,294.1499938964844,286.5156555175781,282.6703186035156,289.2091064453125,286.78350830078125,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212037551023286e-09,0.0010029691038653,-0.0153268110007047,0.0,0.0,0.0,-0.0078923869878053,60.0,0.9966626763343812,-0.0,-6.858676471210856e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
