time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271920,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.41311227506958e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,9.912466339301318e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.321317389141768e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.912460518535228e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004702040168922,284.8694763183594,294.1499938964844,286.5156555175781,282.6703186035156,289.2091064453125,286.78350830078125,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212037551023286e-09,0.0010029691038653,-0.0153268110007047,0.0,0.0,0.0,-0.0078923869878053,60.0,0.9966626763343812,-0.0,-6.858676471210856e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.423922165296972e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.923849574988708e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,7.329724758164957e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.923843754222617e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0004707439802587,284.8709716796875,294.1499938964844,286.4877014160156,282.6706237792969,289.1611022949219,286.7216186523437,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.3466867317174555e-09,0.0010041205678135,-0.0156795289367437,0.0,0.0,0.0,-0.0079591386020183,60.0,0.975296437740326,-0.0,-6.874434888004545e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.423922165296972e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.923849574988708e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,7.329724758164957e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.923843754222617e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0004707439802587,284.8709716796875,294.1499938964844,286.4877014160156,282.6706237792969,289.1611022949219,286.7216186523437,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.3466867317174555e-09,0.0010041205678135,-0.0156795289367437,0.0,0.0,0.0,-0.0079591386020183,60.0,0.975296437740326,-0.0,-6.874434888004545e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.428608609596267e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,9.928784857038409e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,7.333370740525424e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.92877976386808e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.0004709780914708,284.8717041015625,294.1499938964844,286.4764404296875,282.6727905273437,289.1372375488281,286.6934814453125,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405068919690393e-09,0.0010046198731288,-0.0158324614167213,0.0,0.0,0.0,-0.0079880822449922,60.0,0.966234028339386,-0.0,-6.8812731512935e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.4325136160478e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.932896500686184e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,7.336407725233585e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.932891407515854e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004711731744464,284.8724670410156,294.1499938964844,286.46710205078125,282.67633056640625,289.113525390625,286.667724609375,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453705569953172e-09,0.001005035592243,-0.0159598644822835,0.0,0.0,0.0,-0.0080121923238039,60.0,0.9586777091026306,-0.0,-6.88697241457703e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.437495464226232e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.938143193721773e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,7.340282172663137e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.93813737295568e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.0004714220121968,284.8736572265625,294.1499938964844,286.45623779296875,282.6850891113281,289.0758972167969,286.6304931640625,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.5157541584426334e-09,0.0010055666789412,-0.0161223988980054,0.0,0.0,0.0,-0.008042954839766,60.0,0.9489064812660216,-0.0,-6.894246240563008e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.43842314882204e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.939119627233596e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,7.341003947658464e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.939114534063263e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0004714683745987,284.8739624023437,294.1499938964844,286.454345703125,282.6878967285156,289.0665588378906,286.6220703125,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527306251058462e-09,0.0010056653991341,-0.0161526594310998,0.0,0.0,0.0,-0.0080486815422773,60.0,0.9470359086990356,-0.0,-6.895601245560101e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.441423753742129e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.942279575625436e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,7.343337347265333e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.942274482455105e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0004716182593256,284.8754577636719,294.1499938964844,286.45001220703125,282.70562744140625,289.020263671875,286.5846862792969,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564661703123421e-09,0.0010059848427772,-0.0162505097687244,0.0,0.0,0.0,-0.0080672008916735,60.0,0.9404415488243104,-0.0,-6.899982452068798e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.441423753742129e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.942279575625436e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,7.343337347265333e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.942274482455105e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0004716182593256,284.8754577636719,294.1499938964844,286.45001220703125,282.70562744140625,289.020263671875,286.5846862792969,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564661703123421e-09,0.0010059848427772,-0.0162505097687244,0.0,0.0,0.0,-0.0080672008916735,60.0,0.9404415488243104,-0.0,-6.899982452068798e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,9.442375448998064e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.943281474988908e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.344077312154695e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.943275654222816e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0004716657858807,284.8769836425781,294.1499938964844,286.45001220703125,282.7259521484375,288.9747619628906,286.5552978515625,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,0.9376684427261353,-0.0,-6.901370142031737e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,9.442375448998064e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.943281474988908e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.344077312154695e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.943275654222816e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0004716657858807,284.8769836425781,294.1499938964844,286.45001220703125,282.7259521484375,288.9747619628906,286.5552978515625,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,0.9376684427261353,-0.0,-6.901370142031737e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.442416921956465e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,9.943325130734593e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,7.344110053963959e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.943320037564264e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0004716678813565,284.8785095214844,294.1499938964844,286.45001220703125,282.7449645996094,288.9301147460937,286.5323181152344,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,0.936336636543274,-0.0,-6.90142840653607e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.442416921956465e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,9.943325130734593e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,7.344110053963959e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.943320037564264e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0004716678813565,284.8785095214844,294.1499938964844,286.45001220703125,282.7449645996094,288.9301147460937,286.5323181152344,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,0.936336636543274,-0.0,-6.90142840653607e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.442125883651896e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,9.943018812919036e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,7.343883771682158e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.943013719748706e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0004716533585451,284.8792724609375,294.1499938964844,286.45001220703125,282.75396728515625,288.9080810546875,286.5229797363281,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573346311711248e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,0.9358564615249634,-0.0,-6.901001370351878e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.441659494768828e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,9.942527685780078e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,7.34352070139721e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.942522592609748e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004716300463769,284.8800354003906,294.1499938964844,286.45001220703125,282.7626647949219,288.88629150390625,286.5146789550781,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579976022243,0.0,0.0,0.0,-0.0080686165019869,60.0,0.9354103803634644,-0.0,-6.900317828240078e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.440182475373148e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,9.940971358446404e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,7.34237110009417e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.940966992871836e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0004715562390629,284.881591796875,294.1499938964844,286.45001220703125,282.7791442871094,288.8432006835937,286.50067138671875,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,0.9345510601997375,-0.0,-6.89815564669516e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.440182475373148e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,9.940971358446404e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,7.34237110009417e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.940966992871836e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0004715562390629,284.881591796875,294.1499938964844,286.45001220703125,282.7791442871094,288.8432006835937,286.50067138671875,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,0.9345510601997375,-0.0,-6.89815564669516e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.438021515961736e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,9.938696166500448e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,7.340691081481054e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.93869180092588e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,0.0004714483220595,284.88311767578125,294.1499938964844,286.45001220703125,282.79443359375,288.8007507324219,286.4892883300781,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056279134005,6.522141049458696e-09,0.0010056213941425,-0.0161391291767358,0.0,0.0,0.0,-0.0080461222678422,60.0,0.933684468269348,-0.0,-6.894995152606499e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.438021515961736e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,9.938696166500448e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,7.340691081481054e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.93869180092588e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,0.0004714483220595,284.88311767578125,294.1499938964844,286.45001220703125,282.79443359375,288.8007507324219,286.4892883300781,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056279134005,6.522141049458696e-09,0.0010056213941425,-0.0161391291767358,0.0,0.0,0.0,-0.0080461222678422,60.0,0.933684468269348,-0.0,-6.894995152606499e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.43513077800162e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,9.935652633430436e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,7.33844208298251e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.935647540260106e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0004713039379566,284.8846740722656,294.1499938964844,286.45001220703125,282.8085632324219,288.7591247558594,286.48052978515625,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053196456283,6.486101433722524e-09,0.0010053131263703,-0.0160447247326374,0.0,0.0,0.0,-0.0080282548442482,60.0,0.9327759742736816,-0.0,-6.890769554956935e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.43513077800162e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,9.935652633430436e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,7.33844208298251e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.935647540260106e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0004713039379566,284.8846740722656,294.1499938964844,286.45001220703125,282.8085632324219,288.7591247558594,286.48052978515625,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053196456283,6.486101433722524e-09,0.0010053131263703,-0.0160447247326374,0.0,0.0,0.0,-0.0080282548442482,60.0,0.9327759742736816,-0.0,-6.890769554956935e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,9.43171326071024e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.9320532171987e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,7.335784175666049e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,9.93204812402837e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0004711332148872,284.88623046875,294.1499938964844,286.45001220703125,282.82159423828125,288.7181396484375,286.4736328125,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049553820863,6.4434941826618805e-09,0.0010049488628283,-0.0159331150352954,0.0,0.0,0.0,-0.0080071333795785,60.0,0.9318264722824096,-0.0,-6.885775150067276e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,9.43171326071024e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.9320532171987e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,7.335784175666049e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,9.93204812402837e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0004711332148872,284.88623046875,294.1499938964844,286.45001220703125,282.82159423828125,288.7181396484375,286.4736328125,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049553820863,6.4434941826618805e-09,0.0010049488628283,-0.0159331150352954,0.0,0.0,0.0,-0.0080071333795785,60.0,0.9318264722824096,-0.0,-6.885775150067276e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,9.429761121282354e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.929997759172692e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,7.334265683311969e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,9.929992666002364e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0004710357170552,284.88702392578125,294.1499938964844,286.45001220703125,282.82769775390625,288.69793701171875,286.4708557128906,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047471150755,6.4191598703189365e-09,0.0010047407122328,-0.0158693734556436,0.0,0.0,0.0,-0.007995069026947,60.0,0.9313328862190248,-0.0,-6.88292374206867e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.427672921447083e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,9.927798237185924e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,7.332641689572483e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.927793871611355e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0004709314089268,284.8877868652344,294.1499938964844,286.45001220703125,282.83355712890625,288.6779479980469,286.4684143066406,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045245289802,6.393130025372784e-09,0.0010045181261375,-0.0158011876046657,0.0,0.0,0.0,-0.0079821655526757,60.0,0.9308274388313292,-0.0,-6.879874092646787e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.423701703781262e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,9.923616744345054e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,7.329553045565262e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.923612378770486e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0004707330372184,284.88916015625,294.1499938964844,286.45001220703125,282.8432312011719,288.6431884765625,286.4648132324219,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041013592854,6.343634062488945e-09,0.0010040949564427,-0.015671532601118,0.0,0.0,0.0,-0.0079576279968023,60.0,0.9299140572547911,-0.0,-6.874077485008456e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,9.423132723895832e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,9.923017205437644e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,7.329109939746559e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,9.923012839863075e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.000470704602776,284.8893737792969,294.1499938964844,286.45001220703125,282.844482421875,288.63848876953125,286.4643859863281,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040407069027,6.3365401814508e-09,0.00100403430406,-0.0156529508531093,0.0,0.0,0.0,-0.0079541113227605,60.0,0.9297873973846436,-0.0,-6.873246860550354e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.4181603344623e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,9.917780698742718e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,7.32524276827462e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.917776333168148e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0004704562306869,284.89093017578125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997619628906,286.46124267578125,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035106679424,6.274563091324126e-09,0.001003504381515,-0.015490598976612,0.0,0.0,0.0,-0.007923386991024,60.0,0.9287131428718568,-0.0,-6.865991508675506e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.4181603344623e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,9.917780698742718e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,7.32524276827462e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.917776333168148e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0004704562306869,284.89093017578125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997619628906,286.46124267578125,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035106679424,6.274563091324126e-09,0.001003504381515,-0.015490598976612,0.0,0.0,0.0,-0.007923386991024,60.0,0.9287131428718568,-0.0,-6.865991508675506e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.41277321544476e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,9.9121083621867e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.321052544284612e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.912103996612132e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0004701871657744,284.8925170898437,294.1499938964844,286.45001220703125,282.8634948730469,288.561767578125,286.4588317871094,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029365075752,6.207427016846623e-09,0.0010029303375631,-0.0153147326782345,0.0,0.0,0.0,-0.0078901043161749,60.0,0.9276065826416016,-0.0,-6.858137169274414e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.41277321544476e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,9.9121083621867e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.321052544284612e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.912103996612132e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0004701871657744,284.8925170898437,294.1499938964844,286.45001220703125,282.8634948730469,288.561767578125,286.4588317871094,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029365075752,6.207427016846623e-09,0.0010029303375631,-0.0153147326782345,0.0,0.0,0.0,-0.0078901043161749,60.0,0.9276065826416016,-0.0,-6.858137169274414e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.407081961398944e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.906115155899896e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.316626579267904e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.906110790325327e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,0.0004699028795585,284.8940734863281,294.1499938964844,286.45001220703125,282.8716735839844,288.5244140625,286.4569396972656,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023298673331,6.136495755981741e-09,0.0010023238137364,-0.0151289235800504,0.0,0.0,0.0,-0.0078549413010478,60.0,0.9264761209487916,-0.0,-6.849843714462622e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.407081961398944e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.906115155899896e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.316626579267904e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.906110790325327e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,0.0004699028795585,284.8940734863281,294.1499938964844,286.45001220703125,282.8716735839844,288.5244140625,286.4569396972656,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023298673331,6.136495755981741e-09,0.0010023238137364,-0.0151289235800504,0.0,0.0,0.0,-0.0078549413010478,60.0,0.9264761209487916,-0.0,-6.849843714462622e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.404127922607586e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.903003956424072e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,7.314328104257584e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.902999590849504e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,0.0004697552940342,284.8948669433594,294.1499938964844,286.45001220703125,282.8754272460937,288.5059814453125,286.4561767578125,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020149638876,6.099670990522554e-09,0.0010020087938755,-0.0150324581190943,0.0,0.0,0.0,-0.0078366855159401,60.0,0.9259029030799866,-0.0,-6.845539957112123e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.40110912779346e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,9.899825090542436e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,7.311980152735487e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.899820724967868e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.0004696045070886,284.8956604003906,294.1499938964844,286.45001220703125,282.87896728515625,288.4877319335937,286.4554748535156,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062051305377736e-09,0.0010016871383413,-0.0149339092895388,0.0,0.0,0.0,-0.0078180357813835,60.0,0.9253249764442444,-0.0,-6.841145250291447e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,9.39492674660869e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.893314563669264e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.307171472348273e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,9.893310198094696e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0004692956863436,284.8972473144531,294.1499938964844,286.45001220703125,282.8854675292969,288.45172119140625,286.4543151855469,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.98500093929033e-09,0.0010010283440351,-0.0147320674732327,0.0,0.0,0.0,-0.0077798385173082,60.0,0.9241584539413452,-0.0,-6.832147647628517e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,9.39492674660869e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.893314563669264e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.307171472348273e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,9.893310198094696e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0004692956863436,284.8972473144531,294.1499938964844,286.45001220703125,282.8854675292969,288.45172119140625,286.4543151855469,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.98500093929033e-09,0.0010010283440351,-0.0147320674732327,0.0,0.0,0.0,-0.0077798385173082,60.0,0.9241584539413452,-0.0,-6.832147647628517e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,9.388604667037724e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.886657062452286e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.302254380192608e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,9.886652696877718e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0004689798806793,284.8988342285156,294.1499938964844,286.45001220703125,282.8912048339844,288.4163818359375,286.45343017578125,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213740303201e-09,0.0010003545321524,-0.0145256733521819,0.0,0.0,0.0,-0.0077407797798514,60.0,0.9229827523231506,-0.0,-6.822953224627781e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,9.388604667037724e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.886657062452286e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.302254380192608e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,9.886652696877718e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0004689798806793,284.8988342285156,294.1499938964844,286.45001220703125,282.8912048339844,288.4163818359375,286.45343017578125,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213740303201e-09,0.0010003545321524,-0.0145256733521819,0.0,0.0,0.0,-0.0077407797798514,60.0,0.9229827523231506,-0.0,-6.822953224627781e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
