time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274260,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.382205462316052e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,9.879918798105793e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,7.297277625184506e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.879914432531224e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0004686602624133,284.9004211425781,294.1499938964844,286.45001220703125,282.896240234375,288.3816833496094,286.4527282714844,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.8264655322659564e-09,0.0009996726876124,-0.0143167600035667,0.0,0.0,0.0,-0.007701245136559,60.0,0.9218040704727172,-0.0,-6.813652930759417e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.382205462316052e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,9.879918798105793e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,7.297277625184506e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.879914432531224e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0004686602624133,284.9004211425781,294.1499938964844,286.45001220703125,282.896240234375,288.3816833496094,286.4527282714844,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.8264655322659564e-09,0.0009996726876124,-0.0143167600035667,0.0,0.0,0.0,-0.007701245136559,60.0,0.9218040704727172,-0.0,-6.813652930759417e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,9.375794616062194e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,9.87316743703559e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,7.292290683835745e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,9.873163071461022e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0004683400038629,284.9020080566406,294.1499938964844,286.45001220703125,282.90057373046875,288.3476257324219,286.4521789550781,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746566333897363e-09,0.0009989894460886,-0.0141074499115347,0.0,0.0,0.0,-0.0076616359874606,60.0,0.9206282496452332,-0.0,-6.804341268207281e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,9.375794616062194e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,9.87316743703559e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,7.292290683835745e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,9.873163071461022e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0004683400038629,284.9020080566406,294.1499938964844,286.45001220703125,282.90057373046875,288.3476257324219,286.4521789550781,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746566333897363e-09,0.0009989894460886,-0.0141074499115347,0.0,0.0,0.0,-0.0076616359874606,60.0,0.9206282496452332,-0.0,-6.804341268207281e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,9.372601198265328e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.869805217022076e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,7.289807399502024e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,9.869800851447508e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,0.000468180514872,284.9028015136719,294.1499938964844,286.45001220703125,282.90252685546875,288.3308410644531,286.45196533203125,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706775496605587e-09,0.0009986491641029,-0.0140032097697258,0.0,0.0,0.0,-0.0076419096440076,60.0,0.9200431108474731,-0.0,-6.799706397941918e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.369432518724352e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.86646773526445e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,7.287342305062339e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.866463369689882e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004680221900343,284.9035949707031,294.1499938964844,286.45001220703125,282.904296875,288.3141784667969,286.4517517089844,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983170311897,5.667279090459942e-09,0.0009983114432543,-0.0138997407630085,0.0,0.0,0.0,-0.0076223295181989,60.0,0.919460952281952,-0.0,-6.79510776535608e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.363437857246026e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.860155114438383e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,7.28267987142317e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.860151476459578e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0004677227989304,284.9051208496094,294.1499938964844,286.45001220703125,282.9073181152344,288.2826538085937,286.451416015625,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976782603189,5.592577068114224e-09,0.0009976726723834,-0.013704041019082,0.0,0.0,0.0,-0.0075852964073419,60.0,0.9183542728424072,-0.0,-6.786413564441318e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,9.363191202282906e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,9.859895362751558e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,7.282487786142156e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,9.85989099717699e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,0.0004677104589063,284.9051818847656,294.1499938964844,286.45001220703125,282.9074401855469,288.2813720703125,286.451416015625,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589498641711543e-09,0.0009976462461054,-0.013695977628231,0.0,0.0,0.0,-0.0075837704353034,60.0,0.9183084964752196,-0.0,-6.786055450902495e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.357121598441154e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,9.853503433987498e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.277767144842073e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.853499796008693e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0004674072552006,284.9067687988281,294.1499938964844,286.45001220703125,282.9100036621094,288.2491149902344,286.4511413574219,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513856038419361e-09,0.0009969994425773,-0.0134978117421269,0.0,0.0,0.0,-0.0075462711974978,60.0,0.9171757698059082,-0.0,-6.777257510748316e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.357121598441154e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,9.853503433987498e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.277767144842073e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.853499796008693e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0004674072552006,284.9067687988281,294.1499938964844,286.45001220703125,282.9100036621094,288.2491149902344,286.4511413574219,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513856038419361e-09,0.0009969994425773,-0.0134978117421269,0.0,0.0,0.0,-0.0075462711974978,60.0,0.9171757698059082,-0.0,-6.777257510748316e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.351294283987954e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.847367618931456e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,7.273234950844198e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.847363253356888e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0004671161877922,284.9083557128906,294.1499938964844,286.45001220703125,282.9120788574219,288.21746826171875,286.450927734375,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.441236794467841e-09,0.0009963784832507,-0.0133075667545199,0.0,0.0,0.0,-0.0075102704577147,60.0,0.916069269180298,-0.0,-6.768816973590219e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.351294283987954e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.847367618931456e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,7.273234950844198e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.847363253356888e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0004671161877922,284.9083557128906,294.1499938964844,286.45001220703125,282.9120788574219,288.21746826171875,286.450927734375,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.441236794467841e-09,0.0009963784832507,-0.0133075667545199,0.0,0.0,0.0,-0.0075102704577147,60.0,0.916069269180298,-0.0,-6.768816973590219e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.345796570414676e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.84157741186209e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,7.268958142958581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.841573773883284e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.000466841564048,284.9099426269531,294.1499938964844,286.45001220703125,282.9136962890625,288.1864624023437,286.45074462890625,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957979200407,5.372717382101655e-09,0.0009957925649359,-0.0131280599161982,0.0,0.0,0.0,-0.0074763023294508,60.0,0.9149985909461976,-0.0,-6.760857473864236e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.345796570414676e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.84157741186209e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,7.268958142958581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.841573773883284e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.000466841564048,284.9099426269531,294.1499938964844,286.45001220703125,282.9136962890625,288.1864624023437,286.45074462890625,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957979200407,5.372717382101655e-09,0.0009957925649359,-0.0131280599161982,0.0,0.0,0.0,-0.0074763023294508,60.0,0.9149985909461976,-0.0,-6.760857473864236e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,9.343119018012658e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.838758705882356e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,7.266876491485164e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,9.838755067903548e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0004667078319471,284.9107360839844,294.1499938964844,286.45001220703125,282.9143371582031,288.171142578125,286.45068359375,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339356068390089e-09,0.0009955072309821,-0.0130406590178608,0.0,0.0,0.0,-0.0074597634375095,60.0,0.9144726991653442,-0.0,-6.756984305411606e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.3405855295714e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.836090612225236e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,7.264905434567481e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.836086246650666e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0004665812593884,284.9115295410156,294.1499938964844,286.45001220703125,282.91485595703125,288.1559753417969,286.4506225585937,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952425025403,5.307776440588441e-09,0.0009952372638508,-0.01295792683959,0.0,0.0,0.0,-0.0074441083706915,60.0,0.9139575362205504,-0.0,-6.75331861543782e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.335875074611975e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.831130591919646e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,7.26124198990874e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.831126226345076e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.000466345984023,284.9131164550781,294.1499938964844,286.45001220703125,282.9156799316406,288.1260986328125,286.45050048828125,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947404032573,5.249073176116781e-09,0.0009947351645678,-0.012804134748876,0.0,0.0,0.0,-0.0074150064028799,60.0,0.9129666686058044,-0.0,-6.746506642230089e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.335875074611975e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.831130591919646e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,7.26124198990874e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.831126226345076e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.000466345984023,284.9131164550781,294.1499938964844,286.45001220703125,282.9156799316406,288.1260986328125,286.45050048828125,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947404032573,5.249073176116781e-09,0.0009947351645678,-0.012804134748876,0.0,0.0,0.0,-0.0074150064028799,60.0,0.9129666686058044,-0.0,-6.746506642230089e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.331515320809558e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,9.826538735069336e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,7.257850666064769e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.826535097090527e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0004661282000597,284.9147033691406,294.1499938964844,286.45001220703125,282.9161376953125,288.0966796875,286.4504089355469,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942755568772,5.194729535418219e-09,0.000994270434603,-0.0126617634668946,0.0,0.0,0.0,-0.0073880651034414,60.0,0.9120121598243712,-0.0,-6.740204128163897e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.331515320809558e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,9.826538735069336e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,7.257850666064769e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.826535097090527e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0004661282000597,284.9147033691406,294.1499938964844,286.45001220703125,282.9161376953125,288.0966796875,286.4504089355469,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942755568772,5.194729535418219e-09,0.000994270434603,-0.0126617634668946,0.0,0.0,0.0,-0.0073880651034414,60.0,0.9120121598243712,-0.0,-6.740204128163897e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.327760199084878e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.822584979701789e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,7.254930096678436e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.82258061412722e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0004659406258724,284.91632080078125,294.1499938964844,286.45001220703125,282.91632080078125,288.0677795410156,286.4503479003906,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938754374161,5.147930970395009e-09,0.0009938703151419,-0.0125391576439142,0.0,0.0,0.0,-0.0073648658581078,60.0,0.9111155271530152,-0.0,-6.734779134376367e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.327760199084878e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.822584979701789e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,7.254930096678436e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.82258061412722e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0004659406258724,284.91632080078125,294.1499938964844,286.45001220703125,282.91632080078125,288.0677795410156,286.4503479003906,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938754374161,5.147930970395009e-09,0.0009938703151419,-0.0125391576439142,0.0,0.0,0.0,-0.0073648658581078,60.0,0.9111155271530152,-0.0,-6.734779134376367e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.324540587840602e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,9.819194383453578e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,7.252425712067634e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.81919074547477e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0004657798272091,284.9179077148437,294.1499938964844,286.45001220703125,282.916259765625,288.0394287109375,286.4502868652344,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993532128632,5.107798628500859e-09,0.0009935270063579,-0.0124340169131755,0.0,0.0,0.0,-0.0073449700139462,60.0,0.9102754592895508,-0.0,-6.730128632170819e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.324540587840602e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,9.819194383453578e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,7.252425712067634e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.81919074547477e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0004657798272091,284.9179077148437,294.1499938964844,286.45001220703125,282.916259765625,288.0394287109375,286.4502868652344,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993532128632,5.107798628500859e-09,0.0009935270063579,-0.0124340169131755,0.0,0.0,0.0,-0.0073449700139462,60.0,0.9102754592895508,-0.0,-6.730128632170819e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.32314433157444e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,9.817723912419753e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.251340139191598e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.817720274440944e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0004657100653275,284.918701171875,294.1499938964844,286.45001220703125,282.9161376953125,288.02545166015625,286.45025634765625,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0903907755639474e-09,0.0009933782275766,-0.0123884109780192,0.0,0.0,0.0,-0.0073363403789699,60.0,0.9098768830299376,-0.0,-6.728111401343996e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.321930701844394e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.8164462542627e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,7.250396447489038e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.816442616283894e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0004656494711525,284.91949462890625,294.1499938964844,286.45001220703125,282.9159545898437,288.0115966796875,286.4502258300781,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932540124282,5.075265985254873e-09,0.000993248890154,-0.012348785996437,0.0,0.0,0.0,-0.0073288423009216,60.0,0.909495174884796,-0.0,-6.726359913500346e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.320016397396104e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,9.81443008640781e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,7.248907058965415e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.814426448429003e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004655538359656,284.92108154296875,294.1499938964844,286.45001220703125,282.9154968261719,287.9842529296875,286.4501953125,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051398854760691e-09,0.0009930446976795,-0.0122862560674548,0.0,0.0,0.0,-0.0073170098476111,60.0,0.9087833166122437,-0.0,-6.723595191715503e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.320016397396104e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,9.81443008640781e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,7.248907058965415e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.814426448429003e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004655538359656,284.92108154296875,294.1499938964844,286.45001220703125,282.9154968261719,287.9842529296875,286.4501953125,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051398854760691e-09,0.0009930446976795,-0.0122862560674548,0.0,0.0,0.0,-0.0073170098476111,60.0,0.9087833166122437,-0.0,-6.723595191715503e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.318713273387402e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.813057840801775e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,7.247893518069759e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.813054202822968e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0004654887598007,284.92266845703125,294.1499938964844,286.45001220703125,282.9149169921875,287.95733642578125,286.4501647949219,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929107036441,5.035144301501759e-09,0.0009929056977853,-0.0122436713427305,0.0,0.0,0.0,-0.0073089515790343,60.0,0.908132553100586,-0.0,-6.721712964008475e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.318713273387402e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.813057840801775e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,7.247893518069759e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.813054202822968e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0004654887598007,284.92266845703125,294.1499938964844,286.45001220703125,282.9149169921875,287.95733642578125,286.4501647949219,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929107036441,5.035144301501759e-09,0.0009929056977853,-0.0122436713427305,0.0,0.0,0.0,-0.0073089515790343,60.0,0.908132553100586,-0.0,-6.721712964008475e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.31779941311106e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,9.81209523160942e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,7.247182657010853e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.812091593630612e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004654430958908,284.9242553710937,294.1499938964844,286.45001220703125,282.9140014648437,287.9309997558594,286.4501342773437,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023737426057551e-09,0.0009928082581609,-0.0122137870639562,0.0,0.0,0.0,-0.0073032975196838,60.0,0.9075376987457277,-0.0,-6.720392065062697e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.31779941311106e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,9.81209523160942e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,7.247182657010853e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.812091593630612e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004654430958908,284.9242553710937,294.1499938964844,286.45001220703125,282.9140014648437,287.9309997558594,286.4501342773437,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023737426057551e-09,0.0009928082581609,-0.0122137870639562,0.0,0.0,0.0,-0.0073032975196838,60.0,0.9075376987457277,-0.0,-6.720392065062697e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.316797513747588e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.811040217755362e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,7.246403401950374e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.811036579776557e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0004653930373024,284.92584228515625,294.1499938964844,286.45001220703125,282.9125061035156,287.9050598144531,286.4501037597656,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.0112363148002714e-09,0.0009927013888955,-0.0121810352429747,0.0,0.0,0.0,-0.007297100033611,60.0,0.9069591164588928,-0.0,-6.718944689509955e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.316797513747588e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.811040217755362e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,7.246403401950374e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.811036579776557e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0004653930373024,284.92584228515625,294.1499938964844,286.45001220703125,282.9125061035156,287.9050598144531,286.4501037597656,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.0112363148002714e-09,0.0009927013888955,-0.0121810352429747,0.0,0.0,0.0,-0.007297100033611,60.0,0.9069591164588928,-0.0,-6.718944689509955e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.316265641245992e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.81047996901907e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.245989399962127e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.810476331040265e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0004653664655052,284.9266357421875,294.1499938964844,286.45001220703125,282.9115600585937,287.8922424316406,286.4501037597656,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.0046011779159025e-09,0.0009926445782184,-0.0121636521071195,0.0,0.0,0.0,-0.0072938106022775,60.0,0.9066696763038636,-0.0,-6.718176592812597e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,9.315711940871552e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.809897164814174e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.245558663271368e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,9.809893526835368e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0004653388168662,284.92742919921875,294.1499938964844,286.45001220703125,282.91046142578125,287.87957763671875,286.4500732421875,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.9976947025243135e-09,0.0009925855556502,-0.0121455583721399,0.0,0.0,0.0,-0.0072903865948319,60.0,0.906378984451294,-0.0,-6.717377232234868e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.314541966887192e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,9.808664617594332e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,7.244648440973833e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.808660979615524e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0004652803763747,284.9289855957031,294.1499938964844,286.45001220703125,282.90789794921875,287.85455322265625,286.4500732421875,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983098378374961e-09,0.0009924607584252,-0.012107316404581,0.0,0.0,0.0,-0.0072831506840884,60.0,0.9057934880256652,-0.0,-6.715688272151965e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.314541966887192e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,9.808664617594332e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,7.244648440973833e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.808660979615524e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0004652803763747,284.9289855957031,294.1499938964844,286.45001220703125,282.90789794921875,287.85455322265625,286.4500732421875,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983098378374961e-09,0.0009924607584252,-0.012107316404581,0.0,0.0,0.0,-0.0072831506840884,60.0,0.9057934880256652,-0.0,-6.715688272151965e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.313296322943644e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.807353490032256e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.243680011015385e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.807349852053449e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.000465218181489,284.9305725097656,294.1499938964844,286.45001220703125,282.90478515625,287.8299560546875,286.4500732421875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967567690528085e-09,0.000992327928543,-0.0120666278526186,0.0,0.0,0.0,-0.0072754514403641,60.0,0.9052025079727172,-0.0,-6.713890599030492e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
