time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276600,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.313296322943644e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.807353490032256e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.243680011015385e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.807349852053449e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.000465218181489,284.9305725097656,294.1499938964844,286.45001220703125,282.90478515625,287.8299560546875,286.4500732421875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967567690528085e-09,0.000992327928543,-0.0120666278526186,0.0,0.0,0.0,-0.0072754514403641,60.0,0.9052025079727172,-0.0,-6.713890599030492e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.3119713710621e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.805957961361857e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.242649735417217e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.805954323383048e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004651519993785,284.9321594238281,294.1499938964844,286.45001220703125,282.90118408203125,287.8058166503906,286.4500427246094,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951043575118774e-09,0.0009921866003423,-0.0120233362540602,0.0,0.0,0.0,-0.0072672595269978,60.0,0.9046058058738708,-0.0,-6.711978528528563e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.3119713710621e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.805957961361857e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.242649735417217e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.805954323383048e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004651519993785,284.9321594238281,294.1499938964844,286.45001220703125,282.90118408203125,287.8058166503906,286.4500427246094,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951043575118774e-09,0.0009921866003423,-0.0120233362540602,0.0,0.0,0.0,-0.0072672595269978,60.0,0.9046058058738708,-0.0,-6.711978528528563e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.310572932008654e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.804485307540745e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,7.241561252158135e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.804481669561936e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0004650821210816,284.9337463378906,294.1499938964844,286.45001220703125,282.8970947265625,287.7820739746094,286.4500427246094,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,0.9040035605430604,-0.0,-6.709960587159004e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.310572932008654e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.804485307540745e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,7.241561252158135e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.804481669561936e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0004650821210816,284.9337463378906,294.1499938964844,286.45001220703125,282.8970947265625,287.7820739746094,286.4500427246094,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,0.9040035605430604,-0.0,-6.709960587159004e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.309845336247236e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,9.803719149203972e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.240995910251513e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.803715511225164e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.0004650457995012,284.9345092773437,294.1499938964844,286.45001220703125,282.8948669433594,287.7703552246094,286.4500427246094,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.9245310052015165e-09,0.0009919599397107,-0.0119538754224777,0.0,0.0,0.0,-0.0072541162371635,60.0,0.9037002921104432,-0.0,-6.708911115538285e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.30909882299602e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.802932618185878e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,7.240415288833901e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.802929707802832e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0004650085174944,284.935302734375,294.1499938964844,286.45001220703125,282.8925170898437,287.7587585449219,286.4500427246094,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915222895363058e-09,0.0009918803116306,-0.0119294896721839,0.0,0.0,0.0,-0.0072495019994676,60.0,0.9033955931663512,-0.0,-6.70783464329361e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.307550499215722e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.80130207608454e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,7.239210390252993e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.801299165701494e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.000464931159513,284.9368896484375,294.1499938964844,286.45001220703125,282.88751220703125,287.73583984375,286.4500427246094,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913452429568e-09,0.0009917152347043,-0.0118789002299308,0.0,0.0,0.0,-0.0072399294003844,60.0,0.9027820229530334,-0.0,-6.705600696932379e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.307550499215722e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.80130207608454e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,7.239210390252993e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.801299165701494e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.000464931159513,284.9368896484375,294.1499938964844,286.45001220703125,282.88751220703125,287.73583984375,286.4500427246094,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913452429568e-09,0.0009917152347043,-0.0118789002299308,0.0,0.0,0.0,-0.0072399294003844,60.0,0.9027820229530334,-0.0,-6.705600696932379e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.305932326242328e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,9.799598046811298e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,7.237951649585739e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.799595136428252e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0004648503381758,284.9384460449219,294.1499938964844,286.45001220703125,282.8820495605469,287.7133178710937,286.45001220703125,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.007229926995933,60.0,0.9021629691123962,-0.0,-6.70326798513088e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.305932326242328e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,9.799598046811298e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,7.237951649585739e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.799595136428252e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0004648503381758,284.9384460449219,294.1499938964844,286.45001220703125,282.8820495605469,287.7133178710937,286.45001220703125,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.007229926995933,60.0,0.9021629691123962,-0.0,-6.70326798513088e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.304244304075836e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,9.797820530366153e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.23663906683214e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.797816892387344e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0004647659952752,284.94000244140625,294.1499938964844,286.45001220703125,282.87615966796875,287.69122314453125,286.45001220703125,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,0.90153831243515,-0.0,-6.7008343762609e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.304244304075836e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,9.797820530366153e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.23663906683214e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.797816892387344e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0004647659952752,284.94000244140625,294.1499938964844,286.45001220703125,282.87615966796875,287.69122314453125,286.45001220703125,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,0.90153831243515,-0.0,-6.7008343762609e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.302489343099296e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,9.79597243713215e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,7.235274097183719e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.795969526749104e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0004646783636417,284.9415588378906,294.1499938964844,286.45001220703125,282.869873046875,287.6695251464844,286.45001220703125,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811928423553e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,0.9009084105491638,-0.0,-6.698304844121594e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.302489343099296e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,9.79597243713215e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,7.235274097183719e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.795969526749104e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0004646783636417,284.9415588378906,294.1499938964844,286.45001220703125,282.869873046875,287.6695251464844,286.45001220703125,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811928423553e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,0.9009084105491638,-0.0,-6.698304844121594e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.301590034738184e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.795025107450785e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,7.234574877656996e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.795022197067738e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0004646334273274,284.9423522949219,294.1499938964844,286.45001220703125,282.8666076660156,287.6588134765625,286.45001220703125,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821599119964048e-09,0.0009910797234624,-0.0116842025890946,0.0,0.0,0.0,-0.007203088607639,60.0,0.9005916714668274,-0.0,-6.697009524714306e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.300673264078796e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.79405958787538e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,7.233861106215045e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.794056677492335e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004645876178983,284.9431457519531,294.1499938964844,286.45001220703125,282.8632202148437,287.648193359375,286.45001220703125,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810165155078039e-09,0.0009909820510074,-0.0116542456671595,0.0,0.0,0.0,-0.0071974201127886,60.0,0.9002737402915955,-0.0,-6.69568791522579e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.298788791056722e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.792075434233992e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,7.232395728351548e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.792072523850948e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.0004644934961106,284.9447021484375,294.1499938964844,286.45001220703125,282.8561706542969,287.6272888183594,286.45001220703125,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.78667283587697e-09,0.0009907811181619,-0.0115926973521709,0.0,0.0,0.0,-0.0071857739239931,60.0,0.8996337652206421,-0.0,-6.69297293143245e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.298788791056722e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.792075434233992e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,7.232395728351548e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.792072523850948e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.0004644934961106,284.9447021484375,294.1499938964844,286.45001220703125,282.8561706542969,287.6272888183594,286.45001220703125,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.78667283587697e-09,0.0009907811181619,-0.0115926973521709,0.0,0.0,0.0,-0.0071857739239931,60.0,0.8996337652206421,-0.0,-6.69297293143245e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.29684902075678e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.790033072931692e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,7.230886694742367e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.790030162548646e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.000464396609459,284.9462280273437,294.1499938964844,286.45001220703125,282.8487548828125,287.60675048828125,286.45001220703125,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493066579054e-09,0.0009905743645504,-0.011529347859323,0.0,0.0,0.0,-0.0071737873367965,60.0,0.898989200592041,-0.0,-6.690179787938177e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.29684902075678e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.790033072931692e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,7.230886694742367e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.790030162548646e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.000464396609459,284.9462280273437,294.1499938964844,286.45001220703125,282.8487548828125,287.60675048828125,286.45001220703125,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493066579054e-09,0.0009905743645504,-0.011529347859323,0.0,0.0,0.0,-0.0071737873367965,60.0,0.898989200592041,-0.0,-6.690179787938177e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.294852497987448e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.787930321181192e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,7.2293340053875e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.787927410798149e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0004642968997359,284.9477844238281,294.1499938964844,286.45001220703125,282.84100341796875,287.5865783691406,286.45001220703125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602754545378e-09,0.0009903615573421,-0.0114641357213258,0.0,0.0,0.0,-0.0071614477783441,60.0,0.8983402848243713,-0.0,-6.687304221486556e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.294852497987448e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.787930321181192e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,7.2293340053875e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.787927410798149e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0004642968997359,284.9477844238281,294.1499938964844,286.45001220703125,282.84100341796875,287.5865783691406,286.45001220703125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602754545378e-09,0.0009903615573421,-0.0114641357213258,0.0,0.0,0.0,-0.0071614477783441,60.0,0.8983402848243713,-0.0,-6.687304221486556e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.292803588323296e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.785772999748588e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,7.227740570669994e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.785770089365542e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.000464194570668,284.9493408203125,294.1499938964844,286.45001220703125,282.8329162597656,287.5668029785156,286.45001220703125,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,0.8976873159408569,-0.0,-6.684355469133152e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.292803588323296e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.785772999748588e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,7.227740570669994e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.785770089365542e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.000464194570668,284.9493408203125,294.1499938964844,286.45001220703125,282.8329162597656,287.5668029785156,286.45001220703125,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,0.8976873159408569,-0.0,-6.684355469133152e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,9.291765309171752e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.784679423319176e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,7.22693293937482e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,9.78467651293613e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,0.0004641426785383,284.9501037597656,294.1499938964844,286.45001220703125,282.8287658691406,287.5570068359375,286.45001220703125,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699118871798191e-09,0.0009900324512273,-0.0113633098080754,0.0,0.0,0.0,-0.0071423696354031,60.0,0.8973596692085266,-0.0,-6.682860487217114e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.290710295317696e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,9.783567656995729e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,7.22611221135594e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.783565474208444e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0004640899715013,284.95086669921875,294.1499938964844,286.45001220703125,282.82452392578125,287.5473022460937,286.45001220703125,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,0.8970309495925903,-0.0,-6.681342057390793e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.288563160225748e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.781307016965002e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,7.224442379083484e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.781304834177718e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0004639827529899,284.9524230957031,294.1499938964844,286.45001220703125,282.8158569335937,287.52813720703125,286.45001220703125,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205021795287e-09,0.0009896911215037,-0.0112587371841073,0.0,0.0,0.0,-0.0071225827559828,60.0,0.8963702917098999,-0.0,-6.678253328118444e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.288563160225748e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.781307016965002e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,7.224442379083484e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.781304834177718e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0004639827529899,284.9524230957031,294.1499938964844,286.45001220703125,282.8158569335937,287.52813720703125,286.45001220703125,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205021795287e-09,0.0009896911215037,-0.0112587371841073,0.0,0.0,0.0,-0.0071225827559828,60.0,0.8963702917098999,-0.0,-6.678253328118444e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.286376734962688e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.779004903975874e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.222741260193288e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.779001993592829e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0004638735263142,284.9539489746094,294.1499938964844,286.45001220703125,282.806884765625,287.50933837890625,286.45001220703125,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950822897579e-09,0.0009894580580294,-0.0111873308196663,0.0,0.0,0.0,-0.0071090715937316,60.0,0.8957062363624573,-0.0,-6.675107755427234e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.286376734962688e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.779004903975874e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.222741260193288e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.779001993592829e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0004638735263142,284.9539489746094,294.1499938964844,286.45001220703125,282.806884765625,287.50933837890625,286.45001220703125,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950822897579e-09,0.0009894580580294,-0.0111873308196663,0.0,0.0,0.0,-0.0071090715937316,60.0,0.8957062363624573,-0.0,-6.675107755427234e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.28415174712427e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.776661318028346e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.221011037472636e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.7766584076453e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0004637623787857,284.9554748535156,294.1499938964844,286.45001220703125,282.79766845703125,287.4908752441406,286.45001220703125,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604212566761134e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,0.8950392603874207,-0.0,-6.671907470945372e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.28415174712427e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.776661318028346e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.221011037472636e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.7766584076453e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0004637623787857,284.9554748535156,294.1499938964844,286.45001220703125,282.79766845703125,287.4908752441406,286.45001220703125,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604212566761134e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,0.8950392603874207,-0.0,-6.671907470945372e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.281892562285066e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,9.774282807484268e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,7.21925389370881e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.774279897101223e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.000463649543235,284.9570007324219,294.1499938964844,286.45001220703125,282.7882080078125,287.47271728515625,286.45001220703125,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408924520015,0.0,0.0,0.0,-0.0070813628844916,60.0,0.8943696618080139,-0.0,-6.668660290642947e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.281892562285066e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,9.774282807484268e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,7.21925389370881e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.774279897101223e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.000463649543235,284.9570007324219,294.1499938964844,286.45001220703125,282.7882080078125,287.47271728515625,286.45001220703125,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408924520015,0.0,0.0,0.0,-0.0070813628844916,60.0,0.8943696618080139,-0.0,-6.668660290642947e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.280753147322685e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.77308300207369e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,7.218367682071403e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.773080091690645e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0004635926161427,284.957763671875,294.1499938964844,286.45001220703125,282.78338623046875,287.4637756347656,286.45001220703125,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618522293011665e-09,0.0009888586355373,-0.0110036730766296,0.0,0.0,0.0,-0.0070743206888437,60.0,0.8940340876579285,-0.0,-6.667021779094284e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,9.279605728806928e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,9.771874465513974e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,7.217474922072142e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,9.771871555130927e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,0.0004635353107005,284.9585266113281,294.1499938964844,286.45001220703125,282.7785339355469,287.45489501953125,286.45001220703125,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,0.89369797706604,-0.0,-6.665372609404585e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.27729270188138e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.769438474904746e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,7.215675577754155e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.7694355645217e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0004634197684936,284.9600524902344,294.1499938964844,286.45001220703125,282.76861572265625,287.4373779296875,286.45001220703125,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906608074903,0.0,0.0,0.0,-0.0070529365912079,60.0,0.8930244445800781,-0.0,-6.6620486904867e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.27729270188138e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.769438474904746e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,7.215675577754155e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.7694355645217e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0004634197684936,284.9600524902344,294.1499938964844,286.45001220703125,282.76861572265625,287.4373779296875,286.45001220703125,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906608074903,0.0,0.0,0.0,-0.0070529365912079,60.0,0.8930244445800781,-0.0,-6.6620486904867e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
