time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278940,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.274961485061796e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.76698356680572e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,7.2138624091167e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.766980656422676e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0004633033240679,284.9615478515625,294.1499938964844,286.45001220703125,282.7585144042969,287.4201965332031,286.45001220703125,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489659755080311e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,0.8923496603965759,-0.0,-6.658699192030326e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.274961485061796e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.76698356680572e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,7.2138624091167e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.766980656422676e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0004633033240679,284.9615478515625,294.1499938964844,286.45001220703125,282.7585144042969,287.4201965332031,286.45001220703125,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489659755080311e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,0.8923496603965759,-0.0,-6.658699192030326e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,9.272615716326982e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,9.764513379195704e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.212038326542825e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,9.76451046881266e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004631861520465,284.9630432128906,294.1499938964844,286.45001220703125,282.74822998046875,287.4033203125,286.45001220703125,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,0.8916740417480469,-0.0,-6.655329798377353e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,9.272615716326982e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,9.764513379195704e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.212038326542825e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,9.76451046881266e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004631861520465,284.9630432128906,294.1499938964844,286.45001220703125,282.74822998046875,287.4033203125,286.45001220703125,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,0.8916740417480469,-0.0,-6.655329798377353e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.270261944038792e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,9.762034460436551e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,7.210206968011335e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.762032277649269e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0004630685725715,284.9645690917969,294.1499938964844,286.45001220703125,282.73779296875,287.3867492675781,286.45001220703125,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,0.8909981846809387,-0.0,-6.651949746583341e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.270261944038792e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,9.762034460436551e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,7.210206968011335e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.762032277649269e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0004630685725715,284.9645690917969,294.1499938964844,286.45001220703125,282.73779296875,287.3867492675781,286.45001220703125,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,0.8909981846809387,-0.0,-6.651949746583341e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.269082511309534e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.760793182067572e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,7.209290197351947e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.760790271684527e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0004630096664186,284.9653015136719,294.1499938964844,286.45001220703125,282.7325134277344,287.3785400390625,286.45001220703125,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.8906602263450623,-0.0,-6.65025723378676e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.267903806176037e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.759551176102832e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,7.20837342669256e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.759548993315548e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0004629507893696,284.966064453125,294.1499938964844,286.45001220703125,282.7272033691406,287.37042236328125,286.45001220703125,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.8903223872184753,-0.0,-6.64856472099018e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.265518747270109e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.757040243130176e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,7.206518785096705e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.757038060342892e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0004628316673915,284.9675598144531,294.1499938964844,286.45001220703125,282.7164611816406,287.3544616699219,286.45001220703125,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.371970785399526e-09,0.0009872348746284,-0.0105061810463666,0.0,0.0,0.0,-0.006980188190937,60.0,0.8896991014480591,-0.0,-6.645142747174759e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.265518747270109e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.757040243130176e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,7.206518785096705e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.757038060342892e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0004628316673915,284.9675598144531,294.1499938964844,286.45001220703125,282.7164611816406,287.3544616699219,286.45001220703125,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.371970785399526e-09,0.0009872348746284,-0.0105061810463666,0.0,0.0,0.0,-0.006980188190937,60.0,0.8896991014480591,-0.0,-6.645142747174759e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.263137326342984e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.754532220540568e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,7.204666326288134e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.754530037753284e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004627126909326,284.9690246582031,294.1499938964844,286.45001220703125,282.70562744140625,287.3387145996094,286.4500427246094,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869855130091,4.3422887507915675e-09,0.0009869812056422,-0.010428411886096,0.0,0.0,0.0,-0.0069654737599194,60.0,0.8890838027000427,-0.0,-6.641725747158489e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.263137326342984e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.754532220540568e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,7.204666326288134e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.754530037753284e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004627126909326,284.9690246582031,294.1499938964844,286.45001220703125,282.70562744140625,287.3387145996094,286.4500427246094,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869855130091,4.3422887507915675e-09,0.0009869812056422,-0.010428411886096,0.0,0.0,0.0,-0.0069654737599194,60.0,0.8890838027000427,-0.0,-6.641725747158489e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.26037464523688e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.751623292686418e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.202517008408904e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.751620382303372e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0004625747096724,284.97052001953125,294.1499938964844,286.4516906738281,282.6942138671875,287.32330322265625,286.4502258300781,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866910986602,4.307855849816633e-09,0.0009866867912933,-0.0103381965309381,0.0,0.0,0.0,-0.0069484040141105,60.0,0.8889638781547546,-0.0,-6.637763050321156e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.26037464523688e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.751623292686418e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.202517008408904e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.751620382303372e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0004625747096724,284.97052001953125,294.1499938964844,286.4516906738281,282.6942138671875,287.32330322265625,286.4502258300781,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866910986602,4.307855849816633e-09,0.0009866867912933,-0.0103381965309381,0.0,0.0,0.0,-0.0069484040141105,60.0,0.8889638781547546,-0.0,-6.637763050321156e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.256664634449407e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.7477161034476e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,7.19963209121488e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.747713920660316e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0004623893764801,284.97198486328125,294.1499938964844,286.4566650390625,282.6817932128906,287.3082275390625,286.4511108398437,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862956358119,4.261624386714402e-09,0.0009862914448603,-0.0102170668542385,0.0,0.0,0.0,-0.0069254846312105,60.0,0.8906214833259583,-0.0,-6.63244463794399e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.256664634449407e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.7477161034476e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,7.19963209121488e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.747713920660316e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0004623893764801,284.97198486328125,294.1499938964844,286.4566650390625,282.6817932128906,287.3082275390625,286.4511108398437,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862956358119,4.261624386714402e-09,0.0009862914448603,-0.0102170668542385,0.0,0.0,0.0,-0.0069254846312105,60.0,0.8906214833259583,-0.0,-6.63244463794399e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,9.25457279663533e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,9.745512943482026e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.198004459496588e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,9.745510760694742e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0004622848937287,284.97271728515625,294.1499938964844,286.4602966308594,282.6752624511719,287.30084228515625,286.45184326171875,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860727004706,4.235553685560944e-09,0.0009860683931037,-0.0101487599313259,0.0,0.0,0.0,-0.0069125602021813,60.0,0.8920654654502869,-0.0,-6.629446147599083e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.252291056327522e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,9.743110422277824e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,7.196229853434488e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.74310823949054e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.0004621709231287,284.97344970703125,294.1499938964844,286.4646911621094,282.66851806640625,287.2935485839844,286.4528503417969,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858295088633,4.207121317989504e-09,0.0009858253179118,-0.0100742662325501,0.0,0.0,0.0,-0.0068984651006758,60.0,0.8940176367759705,-0.0,-6.626176940471852e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.247326670447364e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.737882646732032e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.192368502728641e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.737880463944748e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0004619229293894,284.9749450683594,294.1499938964844,286.4755249023437,282.6545104980469,287.27935791015625,286.4558410644531,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985300517641,4.1452556942545016e-09,0.0009852963266894,-0.0099121732637286,0.0,0.0,0.0,-0.0068677961826324,60.0,0.8994261622428894,-0.0,-6.6190665393151e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.247326670447364e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.737882646732032e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.192368502728641e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.737880463944748e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0004619229293894,284.9749450683594,294.1499938964844,286.4755249023437,282.6545104980469,287.27935791015625,286.4558410644531,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985300517641,4.1452556942545016e-09,0.0009852963266894,-0.0099121732637286,0.0,0.0,0.0,-0.0068677961826324,60.0,0.8994261622428894,-0.0,-6.6190665393151e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.242015948984772e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.732290345709772e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,7.188237941591069e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.732287435326724e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0004616576479747,284.97637939453125,294.1499938964844,286.4889831542969,282.6398620605469,287.265625,286.4602355957031,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790797406486945e-09,0.00098473043181,-0.0097387861460447,0.0,0.0,0.0,-0.0068349898792803,60.0,0.9065910577774048,-0.0,-6.611464442585202e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.242015948984772e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.732290345709772e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,7.188237941591069e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.732287435326724e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0004616576479747,284.97637939453125,294.1499938964844,286.4889831542969,282.6398620605469,287.265625,286.4602355957031,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790797406486945e-09,0.00098473043181,-0.0097387861460447,0.0,0.0,0.0,-0.0068349898792803,60.0,0.9065910577774048,-0.0,-6.611464442585202e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.236563346348704e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.726548159960656e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,7.183996785897762e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.726545977173372e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0004613852652255,284.97784423828125,294.1499938964844,286.5048522949219,282.6247253417969,287.2524108886719,286.46600341796875,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153477475,4.011135867898474e-09,0.0009841494029387,-0.0095607656985521,0.0,0.0,0.0,-0.0068013067357242,60.0,0.9153813123703004,-0.0,-6.603664814974763e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.236563346348704e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.726548159960656e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,7.183996785897762e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.726545977173372e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0004613852652255,284.97784423828125,294.1499938964844,286.5048522949219,282.6247253417969,287.2524108886719,286.46600341796875,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153477475,4.011135867898474e-09,0.0009841494029387,-0.0095607656985521,0.0,0.0,0.0,-0.0068013067357242,60.0,0.9153813123703004,-0.0,-6.603664814974763e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.23120678635314e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,9.720907837618142e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,7.179831300163642e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.720905654830858e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0004611177428159,284.9792785644531,294.1499938964844,286.5229187011719,282.60919189453125,287.2397155761719,286.4732360839844,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.944395920996158e-09,0.0009835787350311,-0.0093858996406197,0.0,0.0,0.0,-0.0067682205699384,60.0,0.925661563873291,-0.0,-6.596007295911478e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.23120678635314e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,9.720907837618142e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,7.179831300163642e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.720905654830858e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0004611177428159,284.9792785644531,294.1499938964844,286.5229187011719,282.60919189453125,287.2397155761719,286.4732360839844,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.944395920996158e-09,0.0009835787350311,-0.0093858996406197,0.0,0.0,0.0,-0.0067682205699384,60.0,0.925661563873291,-0.0,-6.596007295911478e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,9.228644921677188e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.718209912534805e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,7.177838415373117e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,9.71820772974752e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0004609897441696,284.9800109863281,294.1499938964844,286.53271484375,282.6013488769531,287.23358154296875,286.4774169921875,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833096992224,3.912466350897148e-09,0.0009833057411015,-0.009302238933742,0.0,0.0,0.0,-0.0067523918114602,60.0,0.9313715100288392,-0.0,-6.592345158651369e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.226227120961994e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,9.7156640549656e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,7.17595758032985e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.715661872178316e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0004608689632732,284.9807434082031,294.1499938964844,286.5429382324219,282.5934143066406,287.22760009765625,286.48199462890625,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830519556999,3.8823402270793395e-09,0.0009830481139943,-0.009223305620253,0.0,0.0,0.0,-0.0067374571226537,60.0,0.937426209449768,-0.0,-6.588890499870105e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.22196268220432e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.711173333926126e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,7.172641198849306e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.711171151138842e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0004606559523381,284.982177734375,294.1499938964844,286.56475830078125,282.5775146484375,287.2160949707031,286.4922790527344,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825974702835,3.82920228858552e-09,0.0009825936285778,-0.0090840766206383,0.0,0.0,0.0,-0.0067111137323081,60.0,0.9504963755607604,-0.0,-6.582800438081905e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.22196268220432e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.711173333926126e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,7.172641198849306e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.711171151138842e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0004606559523381,284.982177734375,294.1499938964844,286.56475830078125,282.5775146484375,287.2160949707031,286.4922790527344,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825974702835,3.82920228858552e-09,0.0009825936285778,-0.0090840766206383,0.0,0.0,0.0,-0.0067111137323081,60.0,0.9504963755607604,-0.0,-6.582800438081905e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.218526975018904e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.707555727800354e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,7.169968739617616e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.70755354501307e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0004604843561537,284.9836120605469,294.1499938964844,286.5881042480469,282.56158447265625,287.2051086425781,286.5039367675781,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231227681,3.786389868309925e-09,0.0009822273859754,-0.0089719016104936,0.0,0.0,0.0,-0.0066898893564939,60.0,0.9646874666213988,-0.0,-6.577895561576953e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.218526975018904e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.707555727800354e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,7.169968739617616e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.70755354501307e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0004604843561537,284.9836120605469,294.1499938964844,286.5881042480469,282.56158447265625,287.2051086425781,286.5039367675781,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231227681,3.786389868309925e-09,0.0009822273859754,-0.0089719016104936,0.0,0.0,0.0,-0.0066898893564939,60.0,0.9646874666213988,-0.0,-6.577895561576953e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.216335456585512e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.705247066449374e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.168263982748613e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.705245611257852e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0004603748675435,284.98504638671875,294.1499938964844,286.6127624511719,282.5457763671875,287.1947937011719,286.5172119140625,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819975821301,3.759073496922838e-09,0.0009819938568398,-0.0089003285393118,0.0,0.0,0.0,-0.0066763474605977,60.0,0.9800487160682678,-0.0,-6.5747670419114e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.216335456585512e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.705247066449374e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.168263982748613e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.705245611257852e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0004603748675435,284.98504638671875,294.1499938964844,286.6127624511719,282.5457763671875,287.1947937011719,286.5172119140625,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819975821301,3.759073496922838e-09,0.0009819938568398,-0.0089003285393118,0.0,0.0,0.0,-0.0066763474605977,60.0,0.9800487160682678,-0.0,-6.5747670419114e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.215408499585465e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.70427063293755e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.167542935349047e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.704268450150266e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004603285633493,284.9864501953125,294.1499938964844,286.6385803222656,282.5302429199219,287.1850891113281,286.53192138671875,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.747509857987552e-09,0.0009818949038162,-0.0088700298219919,0.0,0.0,0.0,-0.0066706142388284,60.0,0.99630606174469,-0.0,-6.573442590251943e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.215408499585465e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.70427063293755e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.167542935349047e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.704268450150266e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004603285633493,284.9864501953125,294.1499938964844,286.6385803222656,282.5302429199219,287.1850891113281,286.53192138671875,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.747509857987552e-09,0.0009818949038162,-0.0088700298219919,0.0,0.0,0.0,-0.0066706142388284,60.0,0.99630606174469,-0.0,-6.573442590251943e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.215532190864906e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.704401600174606e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,7.167639705585316e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.704399417387322e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004603347624652,284.9871520996094,294.1499938964844,286.6518249511719,282.5226135253906,287.18048095703125,286.5399169921875,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819120168685,3.749053512080991e-09,0.0009819081751629,-0.0088740736246109,0.0,0.0,0.0,-0.006671380251646,60.0,1.0047978162765503,-0.0,-6.573619515393149e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.216014586854726e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.704909462016076e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,7.168014417402446e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.704907279228792e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0004603588313329,284.98785400390625,294.1499938964844,286.665283203125,282.5151062011719,287.176025390625,286.5482788085937,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819633560255,3.755054045484485e-09,0.0009819595143198,-0.0088897962123155,0.0,0.0,0.0,-0.0066743553616106,60.0,1.013466238975525,-0.0,-6.574306610218629e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.218131162924692e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.7071380878333e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.169660966610536e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.707135905046016e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.000460464565549,284.9892883300781,294.1499938964844,286.6926574707031,282.50048828125,287.1675720214844,286.5660095214844,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821885032579,3.781413848713555e-09,0.0009821846615523,-0.008958863094449,0.0,0.0,0.0,-0.0066874218173325,60.0,1.031270980834961,-0.0,-6.577325706302872e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
