time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281280,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.218131162924692e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.7071380878333e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.169660966610536e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.707135905046016e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.000460464565549,284.9892883300781,294.1499938964844,286.6926574707031,282.50048828125,287.1675720214844,286.5660095214844,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821885032579,3.781413848713555e-09,0.0009821846615523,-0.008958863094449,0.0,0.0,0.0,-0.0066874218173325,60.0,1.031270980834961,-0.0,-6.577325706302872e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.22178733162582e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.710987797006963e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.172503683250397e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.71098561421968e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004606471920851,284.9906921386719,294.1499938964844,286.7205505371094,282.4865417480469,287.15972900390625,286.5852966308594,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825779125094,3.82695120038079e-09,0.0009825740708038,-0.0090781785547733,0.0,0.0,0.0,-0.0067099961452186,60.0,1.0496742725372314,-0.0,-6.582542511068823e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.22178733162582e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.710987797006963e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.172503683250397e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.71098561421968e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004606471920851,284.9906921386719,294.1499938964844,286.7205505371094,282.4865417480469,287.15972900390625,286.5852966308594,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825779125094,3.82695120038079e-09,0.0009825740708038,-0.0090781785547733,0.0,0.0,0.0,-0.0067099961452186,60.0,1.0496742725372314,-0.0,-6.582542511068823e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.22686667763628e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.716337081044912e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,7.17645525583066e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.71633562585339e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0004609009483829,284.9920959472656,294.1499938964844,286.7486572265625,282.47344970703125,287.15252685546875,286.6060485839844,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831190109252,3.890229915981536e-09,0.0009831151692196,-0.0092439781874418,0.0,0.0,0.0,-0.0067413663491606,60.0,1.0685157775878906,-0.0,-6.589795731315462e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.22686667763628e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.716337081044912e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,7.17645525583066e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.71633562585339e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0004609009483829,284.9920959472656,294.1499938964844,286.7486572265625,282.47344970703125,287.15252685546875,286.6060485839844,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831190109252,3.890229915981536e-09,0.0009831151692196,-0.0092439781874418,0.0,0.0,0.0,-0.0067413663491606,60.0,1.0685157775878906,-0.0,-6.589795731315462e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.233270975528284e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,9.7230811661575e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,7.181435648817569e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.723078983370216e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0004612208285834,284.9934997558594,294.1499938964844,286.77685546875,282.4613342285156,287.1459045410156,286.6282958984375,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838013211265,3.970006101639001e-09,0.0009837973630055,-0.0094530014321208,0.0,0.0,0.0,-0.0067809144966304,60.0,1.0876474380493164,-0.0,-6.598944679581109e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.233270975528284e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,9.7230811661575e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,7.181435648817569e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.723078983370216e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0004612208285834,284.9934997558594,294.1499938964844,286.77685546875,282.4613342285156,287.1459045410156,286.6282958984375,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838013211265,3.970006101639001e-09,0.0009837973630055,-0.0094530014321208,0.0,0.0,0.0,-0.0067809144966304,60.0,1.0876474380493164,-0.0,-6.598944679581109e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.236891492037104e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,9.726893767947332e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,7.18425217201002e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.726891585160048e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0004614017088897,284.9941711425781,294.1499938964844,286.7908935546875,282.4556884765625,287.14288330078125,286.6399841308594,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841872379183,4.015110466326632e-09,0.0009841831633821,-0.009571180678904,0.0,0.0,0.0,-0.0068032755516469,60.0,1.0972785949707031,-0.0,-6.604120983411121e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.240751387551428e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,9.730958117870614e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,7.18725350452587e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.73095593508333e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0004615944926626,284.994873046875,294.1499938964844,286.80487060546875,282.45037841796875,287.13995361328125,286.6519775390625,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984598416835,4.063190672809469e-09,0.0009845943422988,-0.0096971560269594,0.0,0.0,0.0,-0.0068271113559603,60.0,1.1069167852401731,-0.0,-6.609640479382507e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.249043796444312e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.739690722199156e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.193703640950844e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.739689267007634e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0004620087565854,284.99627685546875,294.1499938964844,286.8324890136719,282.4407043457031,287.1345520019531,286.6767578125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.166501366142938e-09,0.0009854774689301,-0.0099678384140133,0.0,0.0,0.0,-0.006878325715661,60.0,1.1261364221572876,-0.0,-6.621507964155171e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.249043796444312e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.739690722199156e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.193703640950844e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.739689267007634e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0004620087565854,284.99627685546875,294.1499938964844,286.8324890136719,282.4407043457031,287.1345520019531,286.6767578125,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.166501366142938e-09,0.0009854774689301,-0.0099678384140133,0.0,0.0,0.0,-0.006878325715661,60.0,1.1261364221572876,-0.0,-6.621507964155171e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.257942292606458e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.749060700414702e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,7.200624531833455e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.749058517627418e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0004624532302841,284.9976501464844,294.1499938964844,286.8595275878906,282.4324951171875,287.1297302246094,286.70263671875,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773473651891444e-09,0.0009864254388958,-0.010258262977004,0.0,0.0,0.0,-0.0069332770071923,60.0,1.1451202630996704,-0.0,-6.6342529692065e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.257942292606458e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.749060700414702e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,7.200624531833455e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.749058517627418e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0004624532302841,284.9976501464844,294.1499938964844,286.8595275878906,282.4324951171875,287.1297302246094,286.70263671875,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2773473651891444e-09,0.0009864254388958,-0.010258262977004,0.0,0.0,0.0,-0.0069332770071923,60.0,1.1451202630996704,-0.0,-6.6342529692065e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,9.267118730349466e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,9.75872462731786e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,7.207762246252969e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,9.758722444530576e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0004629116156138,284.9990234375,294.1499938964844,286.8857421875,282.4259338378906,287.12548828125,286.72930908203125,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.3916710268376854e-09,0.0009874029783532,-0.0105577958747744,0.0,0.0,0.0,-0.0069899526424705,60.0,1.1636971235275269,-0.0,-6.647410799587308e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,9.267118730349466e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,9.75872462731786e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,7.207762246252969e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,9.758722444530576e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0004629116156138,284.9990234375,294.1499938964844,286.8857421875,282.4259338378906,287.12548828125,286.72930908203125,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.3916710268376854e-09,0.0009874029783532,-0.0105577958747744,0.0,0.0,0.0,-0.0069899526424705,60.0,1.1636971235275269,-0.0,-6.647410799587308e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.276375931221992e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.768472227733582e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,7.214961806312203e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.768470044946298e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0004633740172721,285.0004272460937,294.1499938964844,286.91094970703125,282.42120361328125,287.1216735839844,286.7565002441406,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506989448316291e-09,0.0009883891325443,-0.0108599327504634,0.0,0.0,0.0,-0.0070471209473907,60.0,1.1818385124206543,-0.0,-6.660696527660549e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.276375931221992e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.768472227733582e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,7.214961806312203e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.768470044946298e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0004633740172721,285.0004272460937,294.1499938964844,286.91094970703125,282.42120361328125,287.1216735839844,286.7565002441406,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506989448316291e-09,0.0009883891325443,-0.0108599327504634,0.0,0.0,0.0,-0.0070471209473907,60.0,1.1818385124206543,-0.0,-6.660696527660549e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,9.280921949539334e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.773259807843716e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,7.218497921712697e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,9.773257625056432e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0004636011144611,285.0010986328125,294.1499938964844,286.923095703125,282.4195556640625,287.1199951171875,286.77020263671875,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888779604807,4.563626809783727e-09,0.0009888734202831,-0.0110083231702446,0.0,0.0,0.0,-0.0070751984603703,60.0,1.1905924081802368,-0.0,-6.667226415402183e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.285380656365304e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.777954983292148e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.221965643111616e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.777952800504865e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0004638238460756,285.0018005371094,294.1499938964844,286.9349060058594,282.4184265136719,287.1184387207031,286.7839050292969,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893529349938,4.619169935438094e-09,0.0009893483947962,-0.011153845116496,0.0,0.0,0.0,-0.00710273347795,60.0,1.1991418600082395,-0.0,-6.673633379250532e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.29394518607296e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.786974260350688e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,7.228626782307401e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.786972077563404e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0004642516723833,285.0031433105469,294.1499938964844,286.9574279785156,282.4178161621094,287.1155700683594,286.81121826171875,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.725870805799559e-09,0.0009902608580887,-0.0114333983510732,0.0,0.0,0.0,-0.0071556302718818,60.0,1.2156050205230713,-0.0,-6.685949927032199e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.29394518607296e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.786974260350688e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,7.228626782307401e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.786972077563404e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0004642516723833,285.0031433105469,294.1499938964844,286.9574279785156,282.4178161621094,287.1155700683594,286.81121826171875,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.725870805799559e-09,0.0009902608580887,-0.0114333983510732,0.0,0.0,0.0,-0.0071556302718818,60.0,1.2156050205230713,-0.0,-6.685949927032199e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.301880345446988e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.795329242479056e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,7.234798249555752e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.795327787287532e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0004646480374503,285.0045166015625,294.1499938964844,286.978271484375,282.4195556640625,287.1131286621094,286.83807373046875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991111039184,4.824716182127986e-09,0.0009911061497405,-0.0116923693567514,0.0,0.0,0.0,-0.0072046322748064,60.0,1.230954647064209,-0.0,-6.697369769881334e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.301880345446988e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.795329242479056e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,7.234798249555752e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.795327787287532e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0004646480374503,285.0045166015625,294.1499938964844,286.978271484375,282.4195556640625,287.1131286621094,286.83807373046875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991111039184,4.824716182127986e-09,0.0009911061497405,-0.0116923693567514,0.0,0.0,0.0,-0.0072046322748064,60.0,1.230954647064209,-0.0,-6.697369769881334e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.309002780355512e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.802830027183518e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,7.240338163683191e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.802827844396234e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0004650038026738,285.0058898925781,294.1499938964844,286.9972229003906,282.4237976074219,287.1110534667969,286.8641662597656,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918698342517,4.913443873988399e-09,0.0009918649448081,-0.011924828402698,0.0,0.0,0.0,-0.0072486186400055,60.0,1.245014786720276,-0.0,-6.707628585900238e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.309002780355512e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.802830027183518e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,7.240338163683191e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.802827844396234e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0004650038026738,285.0058898925781,294.1499938964844,286.9972229003906,282.4237976074219,287.1110534667969,286.8641662597656,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918698342517,4.913443873988399e-09,0.0009918649448081,-0.011924828402698,0.0,0.0,0.0,-0.0072486186400055,60.0,1.245014786720276,-0.0,-6.707628585900238e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.315205534221604e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.809362381929532e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.245162851177156e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.809360199142247e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0004653136711567,285.0072326660156,294.1499938964844,287.0140991210937,282.43072509765625,287.1093139648437,286.88916015625,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925307240337,4.990720281483618e-09,0.0009925257181748,-0.0121272858232259,0.0,0.0,0.0,-0.0072869281284511,60.0,1.2576441764831543,-0.0,-6.716570055687043e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.315205534221604e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.809362381929532e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.245162851177156e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.809360199142247e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0004653136711567,285.0072326660156,294.1499938964844,287.0140991210937,282.43072509765625,287.1093139648437,286.88916015625,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925307240337,4.990720281483618e-09,0.0009925257181748,-0.0121272858232259,0.0,0.0,0.0,-0.0072869281284511,60.0,1.2576441764831543,-0.0,-6.716570055687043e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.317868534708396e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.812165808398277e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.247233588714153e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.812164353206754e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0004654466756619,285.0079040527344,294.1499938964844,287.0216979980469,282.4352722167969,287.10858154296875,286.90106201171875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928141953423,5.02388664003206e-09,0.0009928091894835,-0.0122141782194376,0.0,0.0,0.0,-0.0073033696971833,60.0,1.263264536857605,-0.0,-6.720409828631091e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,9.320319077232853e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.814746590564027e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,7.249139889609069e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,9.814745135372505e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0004655691154766,285.0085754394531,294.1499938964844,287.0286560058594,282.4405212402344,287.10791015625,286.9126281738281,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930753149092,5.054420881833721e-09,0.000993070192635,-0.0122941751033067,0.0,0.0,0.0,-0.0073185060173273,60.0,1.268547296524048,-0.0,-6.723945489284233e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.324346319772304e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.818987746257336e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.252272189361975e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.818986291065812e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0004657702811527,285.00994873046875,294.1499938964844,287.04071044921875,282.4533386230469,287.1067199707031,286.9344177246094,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104586087156804e-09,0.0009934994159266,-0.0124256005510687,0.0,0.0,0.0,-0.0073433765210211,60.0,1.277787685394287,-0.0,-6.729756307777279e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.324346319772304e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.818987746257336e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.252272189361975e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.818986291065812e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0004657702811527,285.00994873046875,294.1499938964844,287.04071044921875,282.4533386230469,287.1067199707031,286.9344177246094,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104586087156804e-09,0.0009934994159266,-0.0124256005510687,0.0,0.0,0.0,-0.0073433765210211,60.0,1.277787685394287,-0.0,-6.729756307777279e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.32596085476689e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.82068813755177e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,7.253528019646183e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.820685954764484e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0004658509278669,285.0106201171875,294.1499938964844,287.0458984375,282.46124267578125,287.106201171875,286.9449768066406,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936763672158,5.124696667024864e-09,0.0009936712449416,-0.0124782882630825,0.0,0.0,0.0,-0.0073533453978598,60.0,1.2818090915679932,-0.0,-6.732086177407838e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.32715556700714e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.8219454230275e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,7.254457159433514e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.821943967835978e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0004659105907194,285.0112609863281,294.1499938964844,287.04998779296875,282.4693298339844,287.105712890625,286.9542541503906,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139574543733261e-09,0.000993798719719,-0.0125172659754753,0.0,0.0,0.0,-0.007360721938312,60.0,1.2850205898284912,-0.0,-6.733810664627526e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.328595479018986e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.823462460190058e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.255576929310337e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.823460277402772e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0004659825353883,285.0126037597656,294.1499938964844,287.0540466308594,282.4848327636719,287.10479736328125,286.97149658203125,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939572773873,5.1575086423838465e-09,0.0009939520386978,-0.012564250268042,0.0,0.0,0.0,-0.0073696128092706,60.0,1.2892262935638428,-0.0,-6.735889002129626e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.328595479018986e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.823462460190058e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.255576929310337e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.823460277402772e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0004659825353883,285.0126037597656,294.1499938964844,287.0540466308594,282.4848327636719,287.10479736328125,286.97149658203125,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939572773873,5.1575086423838465e-09,0.0009939520386978,-0.012564250268042,0.0,0.0,0.0,-0.0073696128092706,60.0,1.2892262935638428,-0.0,-6.735889002129626e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.32859184104018e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.823458094615488e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.255574018927291e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.823456639423966e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0004659823607653,285.0139465332031,294.1499938964844,287.05078125,282.4962158203125,287.1038818359375,286.9852600097656,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993956811726,5.157453131232614e-09,0.0009939516894519,-0.0125641040503978,0.0,0.0,0.0,-0.0073695858009159,60.0,1.2890260219573977,-0.0,-6.735882607245004e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.32859184104018e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.823458094615488e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.255574018927291e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,9.823456639423966e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0004659823607653,285.0139465332031,294.1499938964844,287.05078125,282.4962158203125,287.1038818359375,286.9852600097656,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993956811726,5.157453131232614e-09,0.0009939516894519,-0.0125641040503978,0.0,0.0,0.0,-0.0073695858009159,60.0,1.2890260219573977,-0.0,-6.735882607245004e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,9.32805851334706e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.822896390687674e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,7.255158561747521e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,9.822894935496151e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0004659557016566,285.0146179199219,294.1499938964844,287.04656982421875,282.5004577636719,287.10333251953125,286.9906005859375,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993899651803,5.150799786690641e-09,0.0009938945295289,-0.0125466743484139,0.0,0.0,0.0,-0.0073662865906953,60.0,1.2870891094207764,-0.0,-6.735111668376703e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.327191219199447e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.821983258007094e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,7.254484080476686e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.82198107521981e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.000465912366053,285.0152587890625,294.1499938964844,287.04071044921875,282.5037536621094,287.102783203125,286.994873046875,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938072180375,5.13999065532289e-09,0.0009938020957633,-0.0125183556228876,0.0,0.0,0.0,-0.007360927760601,60.0,1.2840272188186646,-0.0,-6.733858981533558e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
