time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283620,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.324419806944206e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.819064871408044e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,7.252328941831365e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.819063416216522e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0004657739482354,285.0166015625,294.1499938964844,287.0242919921875,282.5076904296875,287.1014099121094,287.0001525878906,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512221612,5.105459166543369e-09,0.0009935070993378,-0.012427887879312,0.0,0.0,0.0,-0.0073438105173408,60.0,1.2745682001113892,-0.0,-6.729857204845757e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.324419806944206e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.819064871408044e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,7.252328941831365e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.819063416216522e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0004657739482354,285.0166015625,294.1499938964844,287.0242919921875,282.5076904296875,287.1014099121094,287.0001525878906,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512221612,5.105459166543369e-09,0.0009935070993378,-0.012427887879312,0.0,0.0,0.0,-0.0073438105173408,60.0,1.2745682001113892,-0.0,-6.729857204845757e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.32027687667869e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.81470147962682e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.249106420204043e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.814700024435297e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.000465566990897,285.0179138183594,294.1499938964844,287.00201416015625,282.5083312988281,287.0997314453125,287.0007629394531,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930707747116,5.0538297990954115e-09,0.0009930656524375,-0.0122926253825426,0.0,0.0,0.0,-0.0073182159103453,60.0,1.2607402801513672,-0.0,-6.723876566638864e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.32027687667869e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.81470147962682e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.249106420204043e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.814700024435297e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.000465566990897,285.0179138183594,294.1499938964844,287.00201416015625,282.5083312988281,287.0997314453125,287.0007629394531,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930707747116,5.0538297990954115e-09,0.0009930656524375,-0.0122926253825426,0.0,0.0,0.0,-0.0073182159103453,60.0,1.2607402801513672,-0.0,-6.723876566638864e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.314803901361302e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.808938921196386e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.244849984999746e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.808937466004863e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0004652936186175,285.01922607421875,294.1499938964844,286.974365234375,282.50592041015625,287.0975646972656,286.9967041015625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.985641233190563e-09,0.0009924826445057,-0.0121139781549572,0.0,0.0,0.0,-0.0072844116948544,60.0,1.2428935766220093,-0.0,-6.71598243684457e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.314803901361302e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.808938921196386e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.244849984999746e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.808937466004863e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0004652936186175,285.01922607421875,294.1499938964844,286.974365234375,282.50592041015625,287.0975646972656,286.9967041015625,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.985641233190563e-09,0.0009924826445057,-0.0121139781549572,0.0,0.0,0.0,-0.0072844116948544,60.0,1.2428935766220093,-0.0,-6.71598243684457e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.308111475547776e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.801890701055528e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,7.239644037326798e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.801889245864004e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0004649593029171,285.0205078125,294.1499938964844,286.9418334960937,282.5007629394531,287.09490966796875,286.9880676269531,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.902247052740449e-09,0.0009917696006596,-0.0118954926729202,0.0,0.0,0.0,-0.007243069820106,60.0,1.2213759422302246,-0.0,-6.706333266492949e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.308111475547776e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.801890701055528e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,7.239644037326798e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.801889245864004e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0004649593029171,285.0205078125,294.1499938964844,286.9418334960937,282.5007629394531,287.09490966796875,286.9880676269531,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.902247052740449e-09,0.0009917696006596,-0.0118954926729202,0.0,0.0,0.0,-0.007243069820106,60.0,1.2213759422302246,-0.0,-6.706333266492949e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.304360719397664e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.797941311262548e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,7.236727105919272e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.797939856071024e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004647719615604,285.02117919921875,294.1499938964844,286.92388916015625,282.4971923828125,287.0933532714844,286.9820251464844,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913746034726,4.855515545187927e-09,0.0009913698304444,-0.0117730610072612,0.0,0.0,0.0,-0.0072199022397398,60.0,1.209303617477417,-0.0,-6.700929588987492e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.30040332605131e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.793774370336904e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.233649375848472e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.793772915145382e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.000464574288344,285.0218200683594,294.1499938964844,286.9048767089844,282.4930725097656,287.0916442871094,286.9748840332031,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909529471769,4.806207432039855e-09,0.0009909481741487,-0.0116438763216137,0.0,0.0,0.0,-0.0071954582817852,60.0,1.1964726448059082,-0.0,-6.69523032570396e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.292100003222004e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.78503012447618e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,7.227191235870123e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.785028669284657e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004641595005523,285.0231018066406,294.1499938964844,286.8639831542969,282.483154296875,287.0877685546875,286.95806884765625,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702750633356345e-09,0.0009900637669488,-0.0113728241994977,0.0,0.0,0.0,-0.0071441712789237,60.0,1.168932557106018,-0.0,-6.683279707431211e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.292100003222004e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.78503012447618e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,7.227191235870123e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.785028669284657e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004641595005523,285.0231018066406,294.1499938964844,286.8639831542969,282.483154296875,287.0877685546875,286.95806884765625,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702750633356345e-09,0.0009900637669488,-0.0113728241994977,0.0,0.0,0.0,-0.0071441712789237,60.0,1.168932557106018,-0.0,-6.683279707431211e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.286939894082023e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.779596439329909e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.22317781765014e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.779594984138384e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004639017570298,285.0238647460937,294.1499938964844,286.8377685546875,282.47625732421875,287.0851135253906,286.946044921875,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638461614803191e-09,0.0009895139373838,-0.0112043898552656,0.0,0.0,0.0,-0.0071123004890978,60.0,1.1510473489761353,-0.0,-6.675859509641668e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.283590043196456e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.776069055078553e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,7.2205722972285e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.776067599887028e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0004637344100046,285.0243835449219,294.1499938964844,286.81964111328125,282.4712829589844,287.0832214355469,286.9373474121094,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891615482047,4.596719449523334e-09,0.0009891570080071,-0.0110950246453285,0.0,0.0,0.0,-0.0070916065014898,60.0,1.1386771202087402,-0.0,-6.671043450978686e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.27551300264895e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.76756273303181e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,7.214289507828653e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.767561277840286e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.000463330943603,285.0256652832031,294.1499938964844,286.7723388671875,282.4577331542969,287.0779724121094,286.91326904296875,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496079064608693e-09,0.0009882963495329,-0.0108313476666808,0.0,0.0,0.0,-0.0070417146198451,60.0,1.1063164472579956,-0.0,-6.659438867018252e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.27551300264895e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.76756273303181e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,7.214289507828653e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.767561277840286e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.000463330943603,285.0256652832031,294.1499938964844,286.7723388671875,282.4577331542969,287.0779724121094,286.91326904296875,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496079064608693e-09,0.0009882963495329,-0.0108313476666808,0.0,0.0,0.0,-0.0070417146198451,60.0,1.1063164472579956,-0.0,-6.659438867018252e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.268597204936668e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.760280227055772e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,7.208911119960248e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.76027877186425e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0004629854811355,285.0269470214844,294.1499938964844,286.7225646972656,282.4427795410156,287.07196044921875,286.8858642578125,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875637479126,4.409909770686227e-09,0.0009875594405457,-0.0106055820360779,0.0,0.0,0.0,-0.0069989962503314,60.0,1.0721794366836548,-0.0,-6.649511163914212e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.268597204936668e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.760280227055772e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,7.208911119960248e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.76027877186425e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0004629854811355,285.0269470214844,294.1499938964844,286.7225646972656,282.4427795410156,287.07196044921875,286.8858642578125,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875637479126,4.409909770686227e-09,0.0009875594405457,-0.0106055820360779,0.0,0.0,0.0,-0.0069989962503314,60.0,1.0721794366836548,-0.0,-6.649511163914212e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.26579741644673e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.757332736626267e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.206733425846323e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.757331281434745e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.000462845666334,285.027587890625,294.1499938964844,286.6968688964844,282.4348449707031,287.0686340332031,286.870849609375,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872657246887,4.375032336412232e-09,0.0009872613009065,-0.0105142025277018,0.0,0.0,0.0,-0.0069817071780562,60.0,1.0545406341552734,-0.0,-6.645495176371696e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.26355060073547e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,9.754966595210136e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,7.204985740827397e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.754965140018612e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0004627334128599,285.0281982421875,294.1499938964844,286.6707458496094,282.4266662597656,287.0650939941406,286.8551025390625,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870262583717,4.3470338439988154e-09,0.0009870219510048,-0.0104408450424671,0.0,0.0,0.0,-0.0069678267464041,60.0,1.0366415977478027,-0.0,-6.642272154522288e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.261040395358576e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.75232251221314e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,7.203033601399511e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.752321057021618e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0004626080335583,285.02947998046875,294.1499938964844,286.617431640625,282.40972900390625,287.0574645996094,286.8213806152344,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867585031315,4.315748647343298e-09,0.0009867541957646,-0.0103588756173849,0.0,0.0,0.0,-0.0069523160345852,60.0,1.0002179145812988,-0.0,-6.638671123937456e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.261040395358576e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.75232251221314e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,7.203033601399511e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.752321057021618e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0004626080335583,285.02947998046875,294.1499938964844,286.617431640625,282.40972900390625,287.0574645996094,286.8213806152344,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867585031315,4.315748647343298e-09,0.0009867541957646,-0.0103588756173849,0.0,0.0,0.0,-0.0069523160345852,60.0,1.0002179145812988,-0.0,-6.638671123937456e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.261378727387636e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.752679034136236e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.203296263469383e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.752677578944712e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.00046262491378,285.0307312011719,294.1499938964844,286.5630798339844,282.3922424316406,287.0490417480469,286.7848815917969,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867943590506,4.319957724874257e-09,0.0009867900516837,-0.0103699043393135,0.0,0.0,0.0,-0.0069544021971523,60.0,0.9632437229156494,-0.0,-6.639155714083246e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.261378727387636e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.752679034136236e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.203296263469383e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.752677578944712e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.00046262491378,285.0307312011719,294.1499938964844,286.5630798339844,282.3922424316406,287.0490417480469,286.7848815917969,285.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867943590506,4.319957724874257e-09,0.0009867900516837,-0.0103699043393135,0.0,0.0,0.0,-0.0069544021971523,60.0,0.9632437229156494,-0.0,-6.639155714083246e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.265096014132725e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.756593499332666e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,7.20618772902526e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.756592771736904e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004628106253221,285.031982421875,294.1499938964844,286.5081481933594,282.3744812011719,287.0397644042969,286.7450256347656,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871902875602,4.366266459499002e-09,0.0009871859801933,-0.0104912351816892,0.0,0.0,0.0,-0.0069773588329553,60.0,0.9259918332099916,-0.0,-6.644486205686917e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.265096014132725e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.756593499332666e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,7.20618772902526e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.756592771736904e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004628106253221,285.031982421875,294.1499938964844,286.5081481933594,282.3744812011719,287.0397644042969,286.7450256347656,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871902875602,4.366266459499002e-09,0.0009871859801933,-0.0104912351816892,0.0,0.0,0.0,-0.0069773588329553,60.0,0.9259918332099916,-0.0,-6.644486205686917e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.271907765651122e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.76376686594449e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.211486081359908e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.763765410752968e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.000463150878204,285.0332336425781,294.1499938964844,286.4531555175781,282.35675048828125,287.0296630859375,286.7021484375,285.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879159042611,4.451123025717152e-09,0.0009879113640636,-0.0107135623693466,0.0,0.0,0.0,-0.0070194252766668,60.0,0.8888190984725952,-0.0,-6.654258299931827e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.271907765651122e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.76376686594449e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.211486081359908e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.763765410752968e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.000463150878204,285.0332336425781,294.1499938964844,286.4531555175781,282.35675048828125,287.0296630859375,286.7021484375,285.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879159042611,4.451123025717152e-09,0.0009879113640636,-0.0107135623693466,0.0,0.0,0.0,-0.0070194252766668,60.0,0.8888190984725952,-0.0,-6.654258299931827e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.276214404962956e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.76830197032541e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,7.214835204649717e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.768300515133888e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0004633660137187,285.0338439941406,294.1499938964844,286.42578125,282.3479919433594,287.0243835449219,286.6797790527344,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883744642138,4.504775219515977e-09,0.0009883699240162,-0.0108541315421462,0.0,0.0,0.0,-0.0070460219867527,60.0,0.8703108429908752,-0.0,-6.66044144281841e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.281661914428696e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,9.774038335308433e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,7.219071994768456e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.77403688011691e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004636381054297,285.03448486328125,294.1499938964844,286.3985595703125,282.33935546875,287.018798828125,286.6562194824219,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889549110084,4.572639600297634e-09,0.0009889503708109,-0.0110319377854466,0.0,0.0,0.0,-0.0070796655490994,60.0,0.851982057094574,-0.0,-6.6682659394246e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.2939444584772e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.786972805159166e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,7.22862605471164e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.786971349967644e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0004642516723833,285.0357360839844,294.1499938964844,286.3448181152344,282.32257080078125,287.00714111328125,286.60748291015625,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902635356411,4.725663860227769e-09,0.0009902588790282,-0.0114328572526574,0.0,0.0,0.0,-0.0071555264294147,60.0,0.815759003162384,-0.0,-6.685925768579183e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.2939444584772e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.786972805159166e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,7.22862605471164e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.786971349967644e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0004642516723833,285.0357360839844,294.1499938964844,286.3448181152344,282.32257080078125,287.00714111328125,286.60748291015625,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902635356411,4.725663860227769e-09,0.0009902588790282,-0.0114328572526574,0.0,0.0,0.0,-0.0071555264294147,60.0,0.815759003162384,-0.0,-6.685925768579183e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.303412662120536e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.796943049877882e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,7.235989323817194e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.79694159468636e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0004647246096283,285.0365600585937,294.1499938964844,286.3090515136719,282.3116760253906,286.9988098144531,286.5729675292969,285.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912721579894,4.843615730720785e-09,0.0009912673849612,-0.0117418840527534,0.0,0.0,0.0,-0.0072139995172619,60.0,0.7915675044059753,-0.0,-6.69955397825106e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.308290464105085e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.802079875953496e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,7.23978373571299e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.802078420761973e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0004649682960007,285.0369567871094,294.1499938964844,286.29248046875,282.30670166015625,286.9947509765625,286.5562438964844,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917919524013,4.904388450910346e-09,0.0009917870629578,-0.0119011048227548,0.0,0.0,0.0,-0.0072441278025507,60.0,0.7803937792778015,-0.0,-6.706581245907729e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.324163693236188e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.818794205784798e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.252128852996975e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.818793478189036e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004657611716538,285.0382080078125,294.1499938964844,286.2419738769531,282.2920837402344,286.981689453125,286.503173828125,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934831177815,5.102139155610531e-09,0.0009934781119227,-0.0124191902577877,0.0,0.0,0.0,-0.0073421611450612,60.0,0.7460720539093018,-0.0,-6.729472801225711e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.324163693236188e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.818794205784798e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.252128852996975e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.818793478189036e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004657611716538,285.0382080078125,294.1499938964844,286.2419738769531,282.2920837402344,286.981689453125,286.503173828125,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934831177815,5.102139155610531e-09,0.0009934781119227,-0.0124191902577877,0.0,0.0,0.0,-0.0073421611450612,60.0,0.7460720539093018,-0.0,-6.729472801225711e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.341149416286498e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.836681419983506e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.26534053683281e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.836679964791983e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.000466609664727,285.0394287109375,294.1499938964844,286.1937866210937,282.2790222167969,286.968017578125,286.4487609863281,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.313757878155911e-09,0.0009952876716852,-0.0129735972732305,0.0,0.0,0.0,-0.0074470699764788,60.0,0.7132013440132141,-0.0,-6.754012815690659e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.341149416286498e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.836681419983506e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.26534053683281e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.836679964791983e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.000466609664727,285.0394287109375,294.1499938964844,286.1937866210937,282.2790222167969,286.968017578125,286.4487609863281,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.313757878155911e-09,0.0009952876716852,-0.0129735972732305,0.0,0.0,0.0,-0.0074470699764788,60.0,0.7132013440132141,-0.0,-6.754012815690659e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.34992203838192e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,9.845919703366236e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,7.27216392988339e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.845918248174712e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004670478811021,285.0400390625,294.1499938964844,286.1707458496094,282.2731628417969,286.9608764648437,286.4212341308594,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962277254089,5.42305311768132e-09,0.0009962222538888,-0.0132599296048283,0.0,0.0,0.0,-0.0075012524612247,60.0,0.6975046992301941,-0.0,-6.766704530036804e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
