time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285960,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.358717943541706e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,9.85518199740909e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,7.279004785232246e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.855180542217568e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0004674872325267,285.0406799316406,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3937683105469,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.5326334624794535e-09,0.0009971593972295,-0.0135470051318407,0.0,0.0,0.0,-0.0075555765070021,60.0,0.6822187304496765,-0.0,-6.779441008575304e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.376147500006482e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.87353632808663e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,7.292561349458992e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.873534872895108e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004683578736148,285.0419006347656,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.3392333984375,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990219259634,5.749778431152208e-09,0.0009990161051973,-0.014115865342319,0.0,0.0,0.0,-0.0076632248237729,60.0,0.6529594659805298,-0.0,-6.804715724229028e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.376147500006482e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.87353632808663e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,7.292561349458992e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.873534872895108e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004683578736148,285.0419006347656,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.3392333984375,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990219259634,5.749778431152208e-09,0.0009990161051973,-0.014115865342319,0.0,0.0,0.0,-0.0076632248237729,60.0,0.6529594659805298,-0.0,-6.804715724229028e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.392948413733392e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.891227819025517e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,7.305628241738304e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.891227091429756e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004691971116699,285.0431213378906,294.1499938964844,286.06805419921875,282.25225830078125,286.92352294921875,286.28594970703125,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008119279518,5.959090110252418e-09,0.0010008059907704,-0.0146641917526721,0.0,0.0,0.0,-0.0077669895254075,60.0,0.6260265707969666,-0.0,-6.829122867202386e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.392948413733392e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.891227819025517e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,7.305628241738304e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.891227091429756e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004691971116699,285.0431213378906,294.1499938964844,286.06805419921875,282.25225830078125,286.92352294921875,286.28594970703125,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008119279518,5.959090110252418e-09,0.0010008059907704,-0.0146641917526721,0.0,0.0,0.0,-0.0077669895254075,60.0,0.6260265707969666,-0.0,-6.829122867202386e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,9.408354526385664e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.907451749313624e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,7.317611016333103e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,9.9074502941221e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0004699667042586,285.0443420410156,294.1499938964844,286.0340270996094,282.24853515625,286.9079284667969,286.2348327636719,285.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151031683998553e-09,0.0010024473303928,-0.0151670025661587,0.0,0.0,0.0,-0.0078621432185173,60.0,0.6016137003898621,-0.0,-6.85154333268656e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,9.408354526385664e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.907451749313624e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,7.317611016333103e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,9.9074502941221e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0004699667042586,285.0443420410156,294.1499938964844,286.0340270996094,282.24853515625,286.9079284667969,286.2348327636719,285.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151031683998553e-09,0.0010024473303928,-0.0151670025661587,0.0,0.0,0.0,-0.0078621432185173,60.0,0.6016137003898621,-0.0,-6.85154333268656e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.421718277735636e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.921524178935216e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.328004721784964e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.921522723743692e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.000470634229714,285.04559326171875,294.1499938964844,286.00469970703125,282.2479858398437,286.8920593261719,286.1864624023437,285.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038776090368,6.317517176057663e-09,0.0010038712061941,-0.0156031185761094,0.0,0.0,0.0,-0.0079446788877248,60.0,0.5798724293708801,-0.0,-6.871019309073746e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.421718277735636e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.921524178935216e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.328004721784964e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.921522723743692e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.000470634229714,285.04559326171875,294.1499938964844,286.00469970703125,282.2479858398437,286.8920593261719,286.1864624023437,285.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038776090368,6.317517176057663e-09,0.0010038712061941,-0.0156031185761094,0.0,0.0,0.0,-0.0079446788877248,60.0,0.5798724293708801,-0.0,-6.871019309073746e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,9.427249460713938e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,9.927348583005367e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,7.332306995522231e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,9.927347127813846e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004709105123765,285.04620361328125,294.1499938964844,285.9919738769531,282.2489929199219,286.884033203125,286.1640625,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044666705653,6.386425166482468e-09,0.0010044602677226,-0.0157836247235536,0.0,0.0,0.0,-0.0079788388684391,60.0,0.5704642534255981,-0.0,-6.879088942923772e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.432135266251862e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.93249414023012e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.336107228184119e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.932492685038596e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0004711546062026,285.0468139648437,294.1499938964844,285.9806213378906,282.2508850097656,286.8760070800781,286.1426696777344,285.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049875127151,6.447300027190295e-09,0.0010049809934571,-0.0159430857747793,0.0,0.0,0.0,-0.0080090183764696,60.0,0.5617239475250244,-0.0,-6.886221370905332e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.4388953584712e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.939612209564076e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.341364835156128e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.939611481968312e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004714922688435,285.0480041503906,294.1499938964844,285.96221923828125,282.2575988769531,286.85986328125,286.1035461425781,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057077743113,6.531513552232582e-09,0.0010057012550532,-0.0161636807024478,0.0,0.0,0.0,-0.0080507667735219,60.0,0.5470161437988281,-0.0,-6.89609436221872e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.4388953584712e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.939612209564076e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.341364835156128e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.939611481968312e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004714922688435,285.0480041503906,294.1499938964844,285.96221923828125,282.2575988769531,286.85986328125,286.1035461425781,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057077743113,6.531513552232582e-09,0.0010057012550532,-0.0161636807024478,0.0,0.0,0.0,-0.0080507667735219,60.0,0.5470161437988281,-0.0,-6.89609436221872e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,9.44134735618718e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.94219517451711e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,7.343271863646805e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,9.942193719325589e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0004716147668659,285.0489501953125,294.1499938964844,285.95233154296875,282.26544189453125,286.84765625,286.0775451660156,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059692431241,6.562062004888958e-09,0.0010059627238661,-0.0162436999380588,0.0,0.0,0.0,-0.0080659119412302,60.0,0.5383874177932739,-0.0,-6.899677629235157e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.441644215257838e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.942507313098758e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,7.343503239098936e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.942505857907236e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0004716295807156,285.0492248535156,294.1499938964844,285.95001220703125,282.2684326171875,286.8437805175781,286.0698547363281,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.565758159382541e-09,0.0010059941560029,-0.0162533819675445,0.0,0.0,0.0,-0.0080677438527345,60.0,0.5360578894615173,-0.0,-6.900111770846706e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.441015572519972e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.941845200955868e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,7.343014294747263e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.941844473360106e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0004715981776826,285.0504455566406,294.1499938964844,285.9423217773437,282.28277587890625,286.8278503417969,286.0420837402344,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059337364509,6.557919984828686e-09,0.0010059272171929,-0.0162328500300645,0.0,0.0,0.0,-0.0080638583749532,60.0,0.5286635160446167,-0.0,-6.899191618003897e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.441015572519972e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.941845200955868e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,7.343014294747263e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.941844473360106e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0004715981776826,285.0504455566406,294.1499938964844,285.9423217773437,282.28277587890625,286.8278503417969,286.0420837402344,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059337364509,6.557919984828686e-09,0.0010059272171929,-0.0162328500300645,0.0,0.0,0.0,-0.0080638583749532,60.0,0.5286635160446167,-0.0,-6.899191618003897e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.438480628887191e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,9.939175652107224e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,7.34104251023382e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.939174924511462e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004714715469162,285.0516357421875,294.1499938964844,285.9372863769531,282.2997131347656,286.8121032714844,286.0192565917969,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056636529043,6.526329698886002e-09,0.0010056571336463,-0.0161501020193099,0.0,0.0,0.0,-0.0080481981858611,60.0,0.5234396457672119,-0.0,-6.895486848179645e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.438480628887191e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,9.939175652107224e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,7.34104251023382e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.939174924511462e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004714715469162,285.0516357421875,294.1499938964844,285.9372863769531,282.2997131347656,286.8121032714844,286.0192565917969,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056636529043,6.526329698886002e-09,0.0010056571336463,-0.0161501020193099,0.0,0.0,0.0,-0.0080481981858611,60.0,0.5234396457672119,-0.0,-6.895486848179645e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.436539403395729e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,9.9371318356134e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.339532749028876e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.937130380421876e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.000471374602057,285.05224609375,294.1499938964844,285.9357604980469,282.3091735839844,286.8043212890625,286.0096435546875,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054566664621,6.502143268249938e-09,0.0010054501472041,-0.016086746007204,0.0,0.0,0.0,-0.0080362064763903,60.0,0.5215634107589722,-0.0,-6.89265036157849e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.434171806788072e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.93463836493902e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,7.337691204156727e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.934637637343258e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.00047125632409,285.0528564453125,294.1499938964844,285.9349060058594,282.3193054199219,286.7966003417969,286.0010986328125,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052043944597,6.472641089771969e-09,0.0010051978752017,-0.0160094648599624,0.0,0.0,0.0,-0.0080215819180011,60.0,0.5201442241668701,-0.0,-6.88919143954081e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.42831829888746e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,9.928474901244044e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,7.333138637477532e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.92847344605252e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0004709639470092,285.0540466308594,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9866943359375,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.399709207016713e-09,0.0010045745875686,-0.0158184207975864,0.0,0.0,0.0,-0.0079854279756546,60.0,0.5185398459434509,-0.0,-6.880645031515088e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.42831829888746e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,9.928474901244044e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,7.333138637477532e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.92847344605252e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0004709639470092,285.0540466308594,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9866943359375,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.399709207016713e-09,0.0010045745875686,-0.0158184207975864,0.0,0.0,0.0,-0.0079854279756546,60.0,0.5185398459434509,-0.0,-6.880645031515088e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.420917922398075e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.920680895447732e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,7.32738189981319e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.92068016785197e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004705942701548,285.05523681640625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9764404296875,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.3074958589481875e-09,0.0010037859901785,-0.0155768683180212,0.0,0.0,0.0,-0.007939713075757,60.0,0.5189388990402222,-0.0,-6.869846203017006e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.420917922398075e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.920680895447732e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,7.32738189981319e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.92068016785197e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004705942701548,285.05523681640625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9764404296875,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.3074958589481875e-09,0.0010037859901785,-0.0155768683180212,0.0,0.0,0.0,-0.007939713075757,60.0,0.5189388990402222,-0.0,-6.869846203017006e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.412264626007528e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,9.911569213727488e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.320652366615832e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.911568486131728e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004701620200648,285.056396484375,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.9693908691406,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996852096513075e-09,0.0010028642136603,-0.0152944521978497,0.0,0.0,0.0,-0.0078862672671675,60.0,0.5210422873497009,-0.0,-6.857231937829057e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.412264626007528e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,9.911569213727488e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.320652366615832e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.911568486131728e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004701620200648,285.056396484375,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.9693908691406,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996852096513075e-09,0.0010028642136603,-0.0152944521978497,0.0,0.0,0.0,-0.0078862672671675,60.0,0.5210422873497009,-0.0,-6.857231937829057e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.40234967856668e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.901128214551136e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.312940579140559e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.901127486955374e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.000469666760182,285.0575866699219,294.1499938964844,285.9530029296875,282.4232482910156,286.73779296875,285.9656982421875,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076148473255216e-09,0.0010018078610301,-0.0149708380922675,0.0,0.0,0.0,-0.0078250244259834,60.0,0.5251128077507019,-0.0,-6.842791577810203e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.40234967856668e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.901128214551136e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.312940579140559e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.901127486955374e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.000469666760182,285.0575866699219,294.1499938964844,285.9530029296875,282.4232482910156,286.73779296875,285.9656982421875,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076148473255216e-09,0.0010018078610301,-0.0149708380922675,0.0,0.0,0.0,-0.0078250244259834,60.0,0.5251128077507019,-0.0,-6.842791577810203e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.39699457376264e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.895489347400144e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,7.308775093406439e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.89548789220862e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004693992668762,285.05816650390625,294.1499938964844,285.9584655761719,282.4390869140625,286.7308959960937,285.9651184082031,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012431303039,6.009425845832084e-09,0.0010012371931225,-0.0147960511967539,0.0,0.0,0.0,-0.0077919466421008,60.0,0.5278738141059875,-0.0,-6.834999055627122e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.391354251420124e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.889549983199686e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,7.304388418560848e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.889548528008164e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0004691175126936,285.0587463378906,294.1499938964844,285.96466064453125,282.45556640625,286.7241516113281,285.9652709960937,285.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006421944126,5.9391527251762e-09,0.0010006362572312,-0.0146119622513651,0.0,0.0,0.0,-0.0077571095898747,60.0,0.5311155915260315,-0.0,-6.826796550285509e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.379314724355936e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.87687089946121e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.295024261111394e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.876870171865448e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.000468516111141,285.0599060058594,294.1499938964844,285.9792785644531,282.4903869628906,286.71099853515625,285.9674987792969,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789142498713318e-09,0.0009993537096306,-0.0142189860343933,0.0,0.0,0.0,-0.0076827439479529,60.0,0.5389338731765747,-0.0,-6.809302277588358e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.379314724355936e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.87687089946121e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.295024261111394e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.876870171865448e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.000468516111141,285.0599060058594,294.1499938964844,285.9792785644531,282.4903869628906,286.71099853515625,285.9674987792969,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789142498713318e-09,0.0009993537096306,-0.0142189860343933,0.0,0.0,0.0,-0.0076827439479529,60.0,0.5389338731765747,-0.0,-6.809302277588358e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.3684415332973e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.865420724963768e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.286566687980667e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.865419997368008e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0004679729463532,285.0608825683594,294.1499938964844,285.99383544921875,282.52154541015625,286.7003479003906,285.9716186523437,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982009651139,5.653669532534877e-09,0.0009981952607631,-0.0138640869408845,0.0,0.0,0.0,-0.007615583948791,60.0,0.54706871509552,-0.0,-6.793523255055335e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.366273297928274e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.8631382570602e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.28488084860146e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.863136801868676e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004678646801039,285.0610656738281,294.1499938964844,285.9968566894531,282.5276794433594,286.6983642578125,285.9725952148437,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979699971154,5.6266600267917966e-09,0.0009979642927646,-0.0137933297082781,0.0,0.0,0.0,-0.0076021943241357,60.0,0.5487897992134094,-0.0,-6.790379813992331e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.352371125714852e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.848498302744702e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.274068047991022e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.84849757514894e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0004671702336054,285.0622253417969,294.1499938964844,286.0175170898437,282.5674133300781,286.68634033203125,285.98028564453125,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.453450580006347e-09,0.0009964832570403,-0.0133395632728934,0.0,0.0,0.0,-0.0075163273140788,60.0,0.5605970025062561,-0.0,-6.770235927433532e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.352371125714852e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.848498302744702e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.274068047991022e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.84849757514894e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0004671702336054,285.0622253417969,294.1499938964844,286.0175170898437,282.5674133300781,286.68634033203125,285.98028564453125,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.453450580006347e-09,0.0009964832570403,-0.0133395632728934,0.0,0.0,0.0,-0.0075163273140788,60.0,0.5605970025062561,-0.0,-6.770235927433532e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.337670053355396e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.833017247729003e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,7.262633880600333e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.833016520133242e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0004664358857553,285.0633850097656,294.1499938964844,286.041259765625,282.6095886230469,286.67498779296875,285.9906311035156,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099492224399,5.270288649938948e-09,0.0009949170053005,-0.0128597151488065,0.0,0.0,0.0,-0.0074255256913602,60.0,0.5744726657867432,-0.0,-6.748967962266762e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.337670053355396e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.833017247729003e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,7.262633880600333e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.833016520133242e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0004664358857553,285.0633850097656,294.1499938964844,286.041259765625,282.6095886230469,286.67498779296875,285.9906311035156,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099492224399,5.270288649938948e-09,0.0009949170053005,-0.0128597151488065,0.0,0.0,0.0,-0.0074255256913602,60.0,0.5744726657867432,-0.0,-6.748967962266762e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
