time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288300,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.330047760158776e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.824991138884798e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,7.256705430336297e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.824989683693276e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004660551494453,285.0639343261719,294.1499938964844,286.0542907714844,282.631591796875,286.6695556640625,285.99676513671875,285.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941100142896,5.175321948769351e-09,0.0009941048920154,-0.0126109179109334,0.0,0.0,0.0,-0.0073784464038908,60.0,0.582186758518219,-0.0,-6.737953839319746e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.322288678959012e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.816819510888308e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.250670023495331e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.816818783292548e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0004656675155274,285.06451416015625,294.1499938964844,286.068115234375,282.6541748046875,286.664306640625,286.00347900390625,285.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078641951428153e-09,0.0009932781103998,-0.0123576298356056,0.0,0.0,0.0,-0.0073305177502334,60.0,0.590381383895874,-0.0,-6.726750712005014e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.306397259933874e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.800085535971448e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,7.238310354296118e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.800084080779924e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0004648737376555,285.0656433105469,294.1499938964844,286.0981750488281,282.7012023925781,286.6542663574219,286.0184020996094,285.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915900882333,4.88065277082228e-09,0.0009915851987898,-0.01183891762048,0.0,0.0,0.0,-0.0072323661297559,60.0,0.6082396507263184,-0.0,-6.703836419319488e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.306397259933874e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.800085535971448e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,7.238310354296118e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.800084080779924e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0004648737376555,285.0656433105469,294.1499938964844,286.0981750488281,282.7012023925781,286.6542663574219,286.0184020996094,285.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915900882333,4.88065277082228e-09,0.0009915851987898,-0.01183891762048,0.0,0.0,0.0,-0.0072323661297559,60.0,0.6082396507263184,-0.0,-6.703836419319488e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.290176240028812e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.783004497876392e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,7.225693843793124e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.783003042684868e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004640634579118,285.0667724609375,294.1499938964844,286.1314392089844,282.7505798339844,286.64508056640625,286.0357360839844,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678557541382133e-09,0.0009898570133373,-0.0113094393163919,0.0,0.0,0.0,-0.0071321786381304,60.0,0.6283454298973083,-0.0,-6.680486563936938e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.290176240028812e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.783004497876392e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,7.225693843793124e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.783003042684868e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004640634579118,285.0667724609375,294.1499938964844,286.1314392089844,282.7505798339844,286.64508056640625,286.0357360839844,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678557541382133e-09,0.0009898570133373,-0.0113094393163919,0.0,0.0,0.0,-0.0071321786381304,60.0,0.6283454298973083,-0.0,-6.680486563936938e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.273798059439288e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.765756840351968e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.212955097202212e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.765756112756208e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004632453201338,285.0679016113281,294.1499938964844,286.1679992675781,282.80230712890625,286.6366882324219,286.0552062988281,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744972171884e-09,0.0009881120640784,-0.010774802416563,0.0,0.0,0.0,-0.0070310169830918,60.0,0.65052729845047,-0.0,-6.656951967443092e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.273798059439288e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.765756840351968e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.212955097202212e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.765756112756208e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004632453201338,285.0679016113281,294.1499938964844,286.1679992675781,282.80230712890625,286.6366882324219,286.0552062988281,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744972171884e-09,0.0009881120640784,-0.010774802416563,0.0,0.0,0.0,-0.0070310169830918,60.0,0.65052729845047,-0.0,-6.656951967443092e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.257474448531866e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.74856739048846e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,7.200259278761223e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.748565935296938e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004624299472197,285.0690002441406,294.1499938964844,286.2078857421875,282.8563842773437,286.629150390625,286.0766296386719,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271121234467046e-09,0.0009863729355856,-0.010241949930787,0.0,0.0,0.0,-0.0069301943294703,60.0,0.6748040914535522,-0.0,-6.633536742128855e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.257474448531866e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.74856739048846e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,7.200259278761223e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.748565935296938e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004624299472197,285.0690002441406,294.1499938964844,286.2078857421875,282.8563842773437,286.629150390625,286.0766296386719,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271121234467046e-09,0.0009863729355856,-0.010241949930787,0.0,0.0,0.0,-0.0069301943294703,60.0,0.6748040914535522,-0.0,-6.633536742128855e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.24939740798436e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,9.74006179603748e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.193977216957137e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.74006106844172e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0004620264808181,285.0695495605469,294.1499938964844,286.2290954589844,282.8843078613281,286.625732421875,286.088134765625,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170489731336602e-09,0.000985512509942,-0.0099782878533005,0.0,0.0,0.0,-0.0068803075700998,60.0,0.6878232359886169,-0.0,-6.621966264219736e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,9.24142004805617e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.731660975376144e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,7.187772280303761e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,9.731660247780384e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0004616279911715,285.0700988769531,294.1499938964844,286.2511291503906,282.9128112792969,286.62255859375,286.10009765625,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846667526289,4.071102566172158e-09,0.0009846626780927,-0.0097178844735026,0.0,0.0,0.0,-0.0068310368806123,60.0,0.7013827562332153,-0.0,-6.610548552998807e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.225851681549102e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.715267515275627e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.175664359237999e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.715266787679866e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0004608503368217,285.0711975097656,294.1499938964844,286.2978210449219,282.97149658203125,286.6167907714844,286.12518310546875,285.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877140386521205e-09,0.000983003876172,-0.0092096803709864,0.0,0.0,0.0,-0.006734880618751,60.0,0.7300121188163757,-0.0,-6.588294354514801e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.225851681549102e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.715267515275627e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.175664359237999e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.715266787679866e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0004608503368217,285.0711975097656,294.1499938964844,286.2978210449219,282.97149658203125,286.6167907714844,286.12518310546875,285.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877140386521205e-09,0.000983003876172,-0.0092096803709864,0.0,0.0,0.0,-0.006734880618751,60.0,0.7300121188163757,-0.0,-6.588294354514801e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.212084114551544e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.700769442133604e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,7.164955604821444e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.700768714537844e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.000460162613308,285.0722045898437,294.1499938964844,286.34381103515625,283.02752685546875,286.61236572265625,286.1497802734375,285.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.7056102630828036e-09,0.0009815370431169,-0.0087602455168962,0.0,0.0,0.0,-0.0066498452797532,60.0,0.758368194103241,-0.0,-6.568645716242827e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.210927237290888e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.69955071923323e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.164055568864569e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.699549264041708e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0004601048131007,285.0722961425781,294.1499938964844,286.3479309082031,283.0325012207031,286.61199951171875,286.1520080566406,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.6911897982605516e-09,0.0009814137592911,-0.008722461760044,0.0,0.0,0.0,-0.0066426964476704,60.0,0.7609268426895142,-0.0,-6.566995125467656e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.19688754947856e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.68476670095697e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.153136539272964e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.684765973361208e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.000459403527202,285.0733947753906,294.1499938964844,286.4015808105469,283.0957336425781,286.6082458496094,286.1805114746094,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.5162790457121673e-09,0.0009799180552363,-0.0082641625776886,0.0,0.0,0.0,-0.0065559856593608,60.0,0.7942261099815369,-0.0,-6.546991215827802e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.19688754947856e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.68476670095697e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.153136539272964e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.684765973361208e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.000459403527202,285.0733947753906,294.1499938964844,286.4015808105469,283.0957336425781,286.6082458496094,286.1805114746094,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.5162790457121673e-09,0.0009799180552363,-0.0082641625776886,0.0,0.0,0.0,-0.0065559856593608,60.0,0.7942261099815369,-0.0,-6.546991215827802e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.18381629162468e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.671002044342458e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.142969843698665e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.671001316746695e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004587505827657,285.074462890625,294.1499938964844,286.4587707519531,283.16119384765625,286.6054992675781,286.2106628417969,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353423982943582e-09,0.0009785253787413,-0.0078374473378062,0.0,0.0,0.0,-0.0064752507023513,60.0,0.8298116326332092,-0.0,-6.528394180804753e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.18381629162468e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.671002044342458e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.142969843698665e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.671001316746695e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004587505827657,285.074462890625,294.1499938964844,286.4587707519531,283.16119384765625,286.6054992675781,286.2106628417969,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353423982943582e-09,0.0009785253787413,-0.0078374473378062,0.0,0.0,0.0,-0.0064752507023513,60.0,0.8298116326332092,-0.0,-6.528394180804753e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.177776519209146e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.6646421297919e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.138271757867187e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.664640674600378e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004584488924592,285.07501220703125,294.1499938964844,286.4887084960937,283.1947631835937,286.6046447753906,286.2265014648437,285.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.278175064735933e-09,0.0009778820676729,-0.0076402775011956,0.0,0.0,0.0,-0.0064379470422863,60.0,0.8486669063568115,-0.0,-6.5198094034713e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.171958663500844e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.658515045884997e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.133746839826927e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.658514318289237e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004581582616083,285.0755615234375,294.1499938964844,286.5195617675781,283.2288818359375,286.6039733886719,286.2426452636719,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205686605056712e-09,0.0009772622724995,-0.0074503398500382,0.0,0.0,0.0,-0.0064020119607448,60.0,0.867965817451477,-0.0,-6.51154579145441e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.161356138065456e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.647350088926032e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.125500269467011e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.647349361330272e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004576286592055,285.0766296386719,294.1499938964844,286.5840148925781,283.2987365722656,286.6035461425781,286.27618408203125,285.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735936018544403e-09,0.0009761324618011,-0.0071042217314243,0.0,0.0,0.0,-0.006336526479572,60.0,0.9084464311599731,-0.0,-6.49650004902469e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.161356138065456e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.647350088926032e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.125500269467011e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.647349361330272e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004576286592055,285.0766296386719,294.1499938964844,286.5840148925781,283.2987365722656,286.6035461425781,286.27618408203125,285.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735936018544403e-09,0.0009761324618011,-0.0071042217314243,0.0,0.0,0.0,-0.006336526479572,60.0,0.9084464311599731,-0.0,-6.49650004902469e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.152099664788692e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.637603216106072e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,7.118301437003538e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.637601760914548e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.000457166286651,285.0776672363281,294.1499938964844,286.65216064453125,283.3707275390625,286.604248046875,286.3114624023437,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268741082292e-09,0.0009751462494023,-0.0068020387552678,0.0,0.0,0.0,-0.0062793544493615,60.0,0.951365292072296,-0.0,-6.483378456323409e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.152099664788692e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.637603216106072e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,7.118301437003538e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.637601760914548e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.000457166286651,285.0776672363281,294.1499938964844,286.65216064453125,283.3707275390625,286.604248046875,286.3114624023437,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268741082292e-09,0.0009751462494023,-0.0068020387552678,0.0,0.0,0.0,-0.0062793544493615,60.0,0.951365292072296,-0.0,-6.483378456323409e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.144309296971188e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.62939884630032e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.112242019502446e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.629398118704556e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004567771102301,285.0787353515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6061706542969,286.3486328125,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476968884468,0.0,0.0,0.0,-0.0062312339432537,60.0,0.9968516230583192,-0.0,-6.472344438179789e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.144309296971188e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.62939884630032e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.112242019502446e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.629398118704556e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004567771102301,285.0787353515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6061706542969,286.3486328125,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476968884468,0.0,0.0,0.0,-0.0062312339432537,60.0,0.9968516230583192,-0.0,-6.472344438179789e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.138043242273852e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.622800280340016e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.107367855496705e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.622799552744254e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004564640985336,285.0798034667969,294.1499938964844,286.7997436523437,283.5210876464844,286.6093139648437,286.38787841796875,285.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132169170699e-09,0.0009736485080793,-0.0063431286253035,0.0,0.0,0.0,-0.0061925309710204,60.0,1.0449222326278689,-0.0,-6.463476864837503e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.138043242273852e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.622800280340016e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.107367855496705e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.622799552744254e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004564640985336,285.0798034667969,294.1499938964844,286.7997436523437,283.5210876464844,286.6093139648437,286.38787841796875,285.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132169170699e-09,0.0009736485080793,-0.0063431286253035,0.0,0.0,0.0,-0.0061925309710204,60.0,1.0449222326278689,-0.0,-6.463476864837503e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.135491563938558e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.620113269193098e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.105382974259555e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.620112541597337e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.00045633665286,285.080322265625,294.1499938964844,286.8390197753906,283.5599670410156,286.61138916015625,286.40838623046875,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.751340044682138e-09,0.0009733767947182,-0.006259823217988,0.0,0.0,0.0,-0.0061767711304128,60.0,1.0699505805969238,-0.0,-6.459867307739843e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.133374260272832e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.617883188184352e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.103736425051466e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,9.617882460588588e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004562308895401,285.0808410644531,294.1499938964844,286.8792724609375,283.5993347167969,286.6138000488281,286.4295654296875,285.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.724960479483229e-09,0.0009731511818245,-0.0061907004565,0.0,0.0,0.0,-0.00616369349882,60.0,1.0956822633743286,-0.0,-6.456873791194084e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.130379476118831e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.614729788154364e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.101407391019166e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.614729060558602e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004560812958516,285.0818786621094,294.1499938964844,286.9626770019531,283.6796569824219,286.61962890625,286.47393798828125,285.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876474379378124e-09,0.0009728318545967,-0.0060929283499717,0.0,0.0,0.0,-0.0061451941728591,60.0,1.1491106748580933,-0.0,-6.45263966703169e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.130379476118831e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.614729788154364e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.101407391019166e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.614729060558602e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004560812958516,285.0818786621094,294.1499938964844,286.9626770019531,283.6796569824219,286.61962890625,286.47393798828125,285.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876474379378124e-09,0.0009728318545967,-0.0060929283499717,0.0,0.0,0.0,-0.0061451941728591,60.0,1.1491106748580933,-0.0,-6.45263966703169e-08,0.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.050000000745058,9.129109093919396e-05,298.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.0,0.050000000745058,9.613392467144875e-05,298.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.050000000745058,7.10041931597516e-05,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.050000000745058,9.613391739549117e-05,298.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.050000000745058,0.0004560178495012,285.0829162597656,291.1499938964844,287.04998779296875,283.7619323730469,286.62677001953125,286.5214538574219,285.1964111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718181000973122e-09,0.0009726964635774,-0.0060514505021274,0.0,0.0,0.0,-0.0061373468488454,60.0,1.2053431272506714,-0.0,-6.450844125538424e-08,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.050000000745058,9.129109093919396e-05,298.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.0,0.050000000745058,9.613392467144875e-05,298.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.050000000745058,7.10041931597516e-05,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.050000000745058,9.613391739549117e-05,298.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.050000000745058,0.0004560178495012,285.0829162597656,291.1499938964844,287.04998779296875,283.7619323730469,286.62677001953125,286.5214538574219,285.1964111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718181000973122e-09,0.0009726964635774,-0.0060514505021274,0.0,0.0,0.0,-0.0061373468488454,60.0,1.2053431272506714,-0.0,-6.450844125538424e-08,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6342602372169495,0.050000000745058,0.0408345237374305,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6342602372169495,0.050000000745058,0.0430007241666317,298.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6342602372169495,0.050000000745058,0.0317601859569549,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6342602372169495,0.050000000745058,0.0430007204413414,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6342602372169495,0.050000000745058,0.2039768993854522,285.1847229003906,291.1499938964844,287.0957336425781,283.8036499023437,293.8496398925781,295.6723022460937,285.34539794921875,1.0,0.1097203344106674,0.0688162595033645,0.0688162595033645,1.0,1.0,-0.4365369379520416,0.0001795843418221,0.4363573491573334,-0.1359124481678009,0.0,0.0,0.0,10.143492698669434,60.0,1169.603759765625,-0.0,12.276877403259276,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.6310928463935852,0.050000000745058,0.0452289916574955,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.6310928463935852,0.050000000745058,0.0476283058524131,298.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.6310928463935852,0.050000000745058,0.0351781025528907,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.6310928463935852,0.050000000745058,0.0476283058524131,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.6310928463935852,0.050000000745058,0.2259281724691391,285.9117431640625,291.1499938964844,287.1435241699219,283.8454895019531,294.84552001953125,298.07940673828125,286.5531921386719,1.0,0.1210906356573104,0.1376325190067291,0.1376325190067291,1.0,1.0,-0.4819464683532715,0.0094802426174283,0.472466230392456,-0.1362641155719757,0.0,0.0,0.0,12.504643440246582,60.0,2402.575927734375,-0.0,16.677988052368164,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
