time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290580,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0456814393401145,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0481047555804252,298.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0355300083756446,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0481047555804252,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.2281882613897323,288.0287780761719,291.1499938964844,287.2451171875,283.9295959472656,294.8435974121094,298.13482666015625,288.41436767578125,1.0,0.1405960023403167,0.2752650380134582,0.2752650380134582,1.0,1.0,-0.4867449700832367,0.0431951768696308,0.443549782037735,-0.1037853807210922,0.0,0.0,0.0,20.025508880615234,60.0,2342.22314453125,-0.0,23.18906021118164,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0456814393401145,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0481047555804252,298.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0355300083756446,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.0481047555804252,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.5708257555961609,0.050000000745058,0.2281882613897323,288.0287780761719,291.1499938964844,287.2451171875,283.9295959472656,294.8435974121094,298.13482666015625,288.41436767578125,1.0,0.1405960023403167,0.2752650380134582,0.2752650380134582,1.0,1.0,-0.4867449700832367,0.0431951768696308,0.443549782037735,-0.1037853807210922,0.0,0.0,0.0,20.025508880615234,60.0,2342.22314453125,-0.0,23.18906021118164,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6793518066406,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6793518066406,0.5490943193435669,0.050000000745058,0.0482495836913585,298.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6793518066406,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6793518066406,0.5490943193435669,0.050000000745058,0.0482495836913585,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6793518066406,0.5490943193435669,0.050000000745058,0.2288752496242523,288.7484436035156,291.1499938964844,287.2987060546875,283.9718017578125,294.8600769042969,298.1325988769531,289.081787109375,1.0,0.1489973813295364,0.3440812826156616,0.3440812826156616,1.0,1.0,-0.4882102310657501,0.0698792859911918,0.4183309674263,-0.0775539577007293,0.0,0.0,0.0,23.699907302856445,60.0,2128.744873046875,-0.0,26.34104347229004,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.5323112607002258,0.050000000745058,0.0459505096077919,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.5323112607002258,0.050000000745058,0.0483880974352359,298.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.5323112607002258,0.050000000745058,0.2295323014259338,289.38897705078125,291.1499938964844,287.3541259765625,284.0140380859375,294.88336181640625,298.14520263671875,289.6947631835937,1.0,0.1565559804439544,0.4752650260925293,0.4752650260925293,0.9981691837310792,1.0,-0.4896124005317688,0.1322962194681167,0.3573161959648132,-0.015727574005723,0.0,0.0,0.0,27.225561141967773,60.0,1923.9144287109373,-0.0,29.37106704711914,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0461897440254688,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0486400239169597,298.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0359253548085689,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0486400239169597,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.2307273298501968,290.4670715332031,291.1499938964844,287.4700012207031,284.0986328125,293.79180908203125,298.18994140625,290.66619873046875,1.0,0.1693757027387619,0.7376325130462646,0.7376325130462646,0.9945074915885924,1.0,-0.4921610653400421,0.2055527418851852,0.286608338356018,0.0566552728414535,0.0,0.0,0.0,33.63290786743164,60.0,1301.7032470703125,-0.0,34.93498229980469,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0461897440254688,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0486400239169597,298.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0359253548085689,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.0486400239169597,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5095193386077881,0.050000000745058,0.2307273298501968,290.4670715332031,291.1499938964844,287.4700012207031,284.0986328125,293.79180908203125,298.18994140625,290.66619873046875,1.0,0.1693757027387619,0.7376325130462646,0.7376325130462646,0.9945074915885924,1.0,-0.4921610653400421,0.2055527418851852,0.286608338356018,0.0566552728414535,0.0,0.0,0.0,33.63290786743164,60.0,1301.7032470703125,-0.0,34.93498229980469,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0463934652507305,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0488545522093772,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0360838063061237,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0488545522093772,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.231744959950447,291.14068603515625,291.1499938964844,287.5921325683594,284.18316650390625,293.5765686035156,298.22674560546875,291.28875732421875,1.0,0.1795293539762497,1.0,1.0,0.9908458590507508,1.0,-0.4943319261074066,0.2164227962493896,0.2779091298580169,0.0670151636004448,0.0,0.0,0.0,39.08246994018555,60.0,891.9574584960938,-0.0,39.72793960571289,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0463934652507305,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0488545522093772,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0360838063061237,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.0488545522093772,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4954372346401214,0.050000000745058,0.231744959950447,291.14068603515625,291.1499938964844,287.5921325683594,284.18316650390625,293.5765686035156,298.22674560546875,291.28875732421875,1.0,0.1795293539762497,1.0,1.0,0.9908458590507508,1.0,-0.4943319261074066,0.2164227962493896,0.2779091298580169,0.0670151636004448,0.0,0.0,0.0,39.08246994018555,60.0,891.9574584960938,-0.0,39.72793960571289,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0465621948242187,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0490322299301624,298.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0362150408327579,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0490322299301624,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.2325877994298935,291.698974609375,290.6499938964844,287.7199401855469,284.2674865722656,293.6222229003906,298.22760009765625,291.82476806640625,1.0,0.1874924302101135,1.0,1.0,0.9903084635734558,1.0,-0.4961299002170563,0.2172679305076599,0.2788619697093963,0.0674945190548896,0.0,0.0,0.0,43.59514617919922,48.0,687.6378784179688,-0.0,43.73046875,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0465621948242187,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0490322299301624,298.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0362150408327579,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.0490322299301624,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.67340087890625,0.4857643246650696,0.050000000745058,0.2325877994298935,291.698974609375,290.6499938964844,287.7199401855469,284.2674865722656,293.6222229003906,298.22760009765625,291.82476806640625,1.0,0.1874924302101135,1.0,1.0,0.9903084635734558,1.0,-0.4961299002170563,0.2172679305076599,0.2788619697093963,0.0674945190548896,0.0,0.0,0.0,43.59514617919922,48.0,687.6378784179688,-0.0,43.73046875,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.4834421575069427,0.050000000745058,0.0466050021350383,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.4834421575069427,0.050000000745058,0.0490773133933544,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.4834421575069427,0.050000000745058,0.0362483374774456,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.4834421575069427,0.050000000745058,0.0490773133933544,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11773681640625,0.4834421575069427,0.050000000745058,0.2328016459941864,292.1387023925781,290.6499938964844,287.8454895019531,284.3468017578125,293.6800842285156,298.23211669921875,292.2409362792969,1.0,0.1889886707067489,1.0,1.0,0.989800214767456,1.0,-0.4965863823890686,0.2174444794654846,0.279141902923584,0.0676412880420684,0.0,0.0,0.0,44.74074935913086,48.0,549.7996215820312,-0.0,44.75102615356445,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.4834948778152466,0.050000000745058,0.0466040261089801,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.4834948778152466,0.050000000745058,0.049076285213232,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.4834948778152466,0.050000000745058,0.0362475775182247,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.4834948778152466,0.050000000745058,0.049076285213232,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405029296875,0.4834948778152466,0.050000000745058,0.2327967584133148,292.1612243652344,290.1499938964844,287.8528137207031,284.3513488769531,293.6835021972656,298.23248291015625,292.2621765136719,1.0,0.188926100730896,1.0,1.0,0.989771008491516,1.0,-0.4965759813785553,0.2174389213323593,0.2791370451450348,0.0676432028412818,0.0,0.0,0.0,44.71467208862305,36.0,542.9017333984375,-0.0,44.7277717590332,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3378601074219,0.4847100973129272,0.050000000745058,0.0465815663337707,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3378601074219,0.4847100973129272,0.050000000745058,0.0490526333451271,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3378601074219,0.4847100973129272,0.050000000745058,0.0362301059067249,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3378601074219,0.4847100973129272,0.050000000745058,0.0490526333451271,298.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3378601074219,0.4847100973129272,0.050000000745058,0.2326845675706863,292.3563537597656,290.1499938964844,287.9209899902344,284.39306640625,293.7154235839844,298.236083984375,292.446533203125,1.0,0.187732920050621,1.0,1.0,0.9895023107528688,1.0,-0.4963368475437164,0.2173258811235427,0.2790109515190124,0.0676361694931984,0.0,0.0,0.0,44.11456298828125,36.0,483.69427490234375,-0.0,44.19292831420898,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.51422119140625,0.4872092306613922,0.050000000745058,0.0465358532965183,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.51422119140625,0.4872092306613922,0.050000000745058,0.0490044951438903,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.51422119140625,0.4872092306613922,0.050000000745058,0.0361945517361164,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.51422119140625,0.4872092306613922,0.050000000745058,0.0490044951438903,298.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.51422119140625,0.4872092306613922,0.050000000745058,0.2324562221765518,292.53076171875,289.6499938964844,287.9902038574219,284.4346008300781,293.7477111816406,298.2402038574219,292.6114807128906,1.0,0.1854566484689712,1.0,1.0,0.9876456260681152,1.0,-0.4958497583866119,0.217128038406372,0.2787217199802398,0.0676092579960823,0.0,0.0,0.0,42.89273071289063,25.0,431.92230224609375,-0.0,43.10552597045898,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.0463951453566551,297.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.048856321722269,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.0360851138830184,297.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.048856321722269,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.2317533642053604,292.82696533203125,289.1499938964844,288.1314697265625,284.5170593261719,293.8138427734375,298.24951171875,292.8922424316406,1.0,0.1784992814064026,1.0,1.0,0.9839321374893188,1.0,-0.4943506419658661,0.2165069729089737,0.2778436839580536,0.0674754232168197,0.0,0.0,0.0,39.131324768066406,25.0,347.52069091796875,-0.0,39.77095031738281,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.0463951453566551,297.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.048856321722269,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.0360851138830184,297.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.048856321722269,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81365966796875,0.4953340888023376,0.050000000745058,0.2317533642053604,292.82696533203125,289.1499938964844,288.1314697265625,284.5170593261719,293.8138427734375,298.24951171875,292.8922424316406,1.0,0.1784992814064026,1.0,1.0,0.9839321374893188,1.0,-0.4943506419658661,0.2165069729089737,0.2778436839580536,0.0674754232168197,0.0,0.0,0.0,39.131324768066406,25.0,347.52069091796875,-0.0,39.77095031738281,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.0461108833551406,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.0485569797456264,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12530517578125,0.806316077709198,0.18232162296772,0.1261640936136245,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.0485569797456264,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.2303334176540374,293.1132202148437,288.6499938964844,288.2760314941406,284.5985717773437,293.8970947265625,298.2434387207031,293.171142578125,1.0,0.1751588582992553,1.0,1.0,0.9802187085151672,1.0,-0.5996611714363098,0.2611794471740722,0.3384817242622375,0.0883836895227432,0.0,0.0,0.0,32.38148498535156,25.0,325.0166320800781,-0.0,45.28142166137695,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.0461108833551406,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.0485569797456264,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12530517578125,0.806316077709198,0.18232162296772,0.1261640936136245,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.0485569797456264,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926818847656,0.5160843729972839,0.050000000745058,0.2303334176540374,293.1132202148437,288.6499938964844,288.2760314941406,284.5985717773437,293.8970947265625,298.2434387207031,293.171142578125,1.0,0.1751588582992553,1.0,1.0,0.9802187085151672,1.0,-0.5996611714363098,0.2611794471740722,0.3384817242622375,0.0883836895227432,0.0,0.0,0.0,32.38148498535156,25.0,325.0166320800781,-0.0,45.28142166137695,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.37158203125,0.8255606889724731,0.1703854203224182,0.148229569196701,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.5500645637512207,0.050000000745058,0.0482415333390235,298.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3734741210937,0.8634603023529053,0.191728875041008,0.1327205747365951,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.5500645637512207,0.050000000745058,0.0482415333390235,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.5500645637512207,0.050000000745058,0.2288370579481125,293.3651123046875,288.1499938964844,288.4233093261719,284.6789245605469,293.9039001464844,298.1902770996094,293.40625,1.0,0.1746707558631897,1.0,1.0,0.8642328977584839,1.0,-0.7275531888008118,0.3193238973617553,0.408229261636734,0.1208205670118331,0.0,0.0,0.0,25.531396865844727,25.0,277.6089782714844,-0.0,53.46616363525391,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.37158203125,0.8255606889724731,0.1703854203224182,0.148229569196701,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.5500645637512207,0.050000000745058,0.0482415333390235,298.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3734741210937,0.8634603023529053,0.191728875041008,0.1327205747365951,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.5500645637512207,0.050000000745058,0.0482415333390235,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.5500645637512207,0.050000000745058,0.2288370579481125,293.3651123046875,288.1499938964844,288.4233093261719,284.6789245605469,293.9039001464844,298.1902770996094,293.40625,1.0,0.1746707558631897,1.0,1.0,0.8642328977584839,1.0,-0.7275531888008118,0.3193238973617553,0.408229261636734,0.1208205670118331,0.0,0.0,0.0,25.531396865844727,25.0,277.6089782714844,-0.0,53.46616363525391,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4844665527344,0.866242527961731,0.1739721894264221,0.0837419182062149,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4835510253906,0.8670093417167664,0.1554754972457885,0.0884184017777443,298.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4844970703125,0.866242527961731,0.2001020163297653,0.0651326030492782,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4662780761719,0.7091721892356873,0.050000000745058,0.0476198829710483,298.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869079589844,0.9516486525535583,0.1581364572048187,0.5428915619850159,293.4913635253906,288.1499938964844,288.5054626464844,284.72271728515625,293.8360595703125,298.085205078125,293.52313232421875,1.0,0.1793397217988968,1.0,1.0,0.8002753257751465,1.0,-0.9780149459838868,0.4339627623558044,0.5440521836280823,0.1898030340671539,0.0,0.0,0.0,12.483049392700195,25.0,241.75454711914065,-0.0,75.02631378173828,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.8883265852928162,0.1793637722730636,0.0979196280241012,297.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.57049560546875,0.8883265852928162,0.1585177481174469,0.1031140834093093,298.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.8883265852928162,0.2084474265575409,0.0761597082018852,297.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5560607910156,0.7186994552612305,0.1466519981622696,0.0538254044950008,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5706787109375,0.8883265852928162,0.1613061428070068,0.4891287982463836,293.5733337402344,287.6499938964844,288.5727233886719,284.7580261230469,293.81817626953125,298.12530517578125,293.5885314941406,1.0,0.1816967576742172,1.0,1.0,0.7482470870018005,1.0,-0.9842348694801332,0.4448911249637604,0.5393437743186951,0.1986890435218811,0.0,0.0,0.0,13.412768363952637,45.0,196.7156677246093,-0.0,76.57366180419922,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186218261719,0.8821459412574768,0.185506522655487,0.0937721133232116,297.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186218261719,0.8821459412574768,0.1623828262090683,0.098746545612812,298.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186218261719,0.8821459412574768,0.217020496726036,0.0729338601231575,297.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.61981201171875,0.9577260613441468,0.1490184962749481,0.1235995888710022,297.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186218261719,0.8821459412574768,0.1653457283973693,0.4684111177921295,293.6205749511719,287.6499938964844,288.6480407714844,284.7970275878906,293.7424011230469,298.163818359375,293.62823486328125,1.0,0.1881299763917923,1.0,1.0,0.6902541518211365,1.0,-1.0244156122207642,0.4776922762393951,0.5467233061790466,0.2238855063915252,0.0,0.0,0.0,13.645289421081545,45.0,131.6470184326172,-0.0,85.1817855834961,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6196594238281,0.8918216824531555,0.1913062185049057,0.1003348231315612,297.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6196594238281,0.8918216824531555,0.1662492752075195,0.1056573987007141,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6196594238281,0.8918216824531555,0.2247567325830459,0.0780381932854652,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.61968994140625,0.8918216824531555,0.1517730206251144,0.1056573987007141,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6196594238281,0.8918216824531555,0.1693237125873565,0.5011932253837585,293.6177978515625,287.1499938964844,288.7236633300781,284.835693359375,293.3340148925781,298.15985107421875,293.600830078125,1.0,0.19661945104599,1.0,1.0,0.5782452821731567,1.0,-1.0725703239440918,0.5565690994262695,0.5160011649131775,0.2931252717971802,0.0,0.0,0.0,14.659879684448242,65.0,-35.47236251831055,-0.0,96.49678802490234,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.2012190669775009,0.1098954230546951,297.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.1732697486877441,0.1157251670956611,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.2380067557096481,0.0854742154479026,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.994873046875,0.9857221841812134,0.1559157967567443,0.1472301632165908,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.1764060109853744,0.5489503741264343,292.98614501953125,286.6499938964844,288.8755187988281,284.91180419921875,291.29150390625,298.1444702148437,292.8622741699219,1.0,0.2199932485818863,1.0,1.0,0.3542274832725525,1.0,-1.2094355821609497,0.9087045788764954,0.3007309734821319,0.618081271648407,0.0,0.0,0.0,17.178922653198242,85.0,-984.0858154296876,-0.0,135.89691162109375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.2012190669775009,0.1098954230546951,297.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.1732697486877441,0.1157251670956611,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.2380067557096481,0.0854742154479026,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.994873046875,0.9857221841812134,0.1559157967567443,0.1472301632165908,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01092529296875,0.9049311876296996,0.1764060109853744,0.5489503741264343,292.98614501953125,286.6499938964844,288.8755187988281,284.91180419921875,291.29150390625,298.1444702148437,292.8622741699219,1.0,0.2199932485818863,1.0,1.0,0.3542274832725525,1.0,-1.2094355821609497,0.9087045788764954,0.3007309734821319,0.618081271648407,0.0,0.0,0.0,17.178922653198242,85.0,-984.0858154296876,-0.0,135.89691162109375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.9276880621910096,0.2059819847345352,0.1269575804471969,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.9276880621910096,0.176906332373619,0.1336924433708191,298.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.9276880621910096,0.2461985796689987,0.0987447798252105,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6680908203125,0.9645791053771972,0.1566058546304702,0.148519828915596,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.9276880621910096,0.1798149794340133,0.634179413318634,291.6497497558594,286.6499938964844,289.013916015625,284.9796142578125,289.6695556640625,298.0721740722656,291.516845703125,1.0,0.2480132430791854,1.0,1.0,0.1505433619022369,1.0,-1.3705933094024658,1.2783820629119873,0.0922112464904785,0.9549086689949036,0.0,0.0,0.0,20.85321044921875,85.0,-1712.18115234375,-0.0,195.344482421875,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423278808594,0.930094301700592,0.2061500996351242,0.1288653314113617,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423278808594,0.930094301700592,0.1770516335964203,0.1357014030218124,298.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423278808594,0.930094301700592,0.2467567771673202,0.1002285927534103,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.53399658203125,0.9619051218032836,0.1565693467855453,0.1485412865877151,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423278808594,0.930094301700592,0.1799183487892151,0.6437090039253235,291.51531982421875,286.1499938964844,289.0277404785156,284.9862976074219,289.51824951171875,298.0630798339844,291.3871765136719,1.0,0.2511443793773651,1.0,1.0,0.1302097141742706,1.0,-1.3885504007339478,1.3257081508636477,0.0628423169255256,0.9984658360481262,0.0,0.0,0.0,21.290433883666992,105.0,-1739.387939453125,-0.0,202.89683532714844,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.9385079741477966,0.205983817577362,0.135837584733963,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3497314453125,0.9873364567756652,0.1746120005846023,0.1663800179958343,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.9385079741477966,0.2510977387428283,0.1056514531373977,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546142578125,0.949870228767395,0.1552061736583709,0.1476821601390838,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.9894317388534546,0.1782190948724746,0.7954148054122925,290.33966064453125,286.14288330078125,289.1797180175781,285.05908203125,289.206298828125,297.9460754394531,290.2831115722656,1.0,0.2896890938282013,1.0,1.0,0.0781258270144462,1.0,-1.6192262172698977,1.6140180826187134,0.0052081737667322,1.2387645244598389,0.0,0.0,0.0,26.05132293701172,125.0,-1434.207763671875,-0.0,314.3355407714844,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.9385079741477966,0.205983817577362,0.135837584733963,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3497314453125,0.9873364567756652,0.1746120005846023,0.1663800179958343,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.9385079741477966,0.2510977387428283,0.1056514531373977,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546142578125,0.949870228767395,0.1552061736583709,0.1476821601390838,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.9894317388534546,0.1782190948724746,0.7954148054122925,290.33966064453125,286.14288330078125,289.1797180175781,285.05908203125,289.206298828125,297.9460754394531,290.2831115722656,1.0,0.2896890938282013,1.0,1.0,0.0781258270144462,1.0,-1.6192262172698977,1.6140180826187134,0.0052081737667322,1.2387645244598389,0.0,0.0,0.0,26.05132293701172,125.0,-1434.207763671875,-0.0,314.3355407714844,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.8374207019805908,0.1978813558816909,0.1809350252151489,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484191894531,0.7986093759536743,0.1718594282865524,0.16439950466156,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.8993824124336243,0.2462927848100662,0.1744820475578308,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8500671386719,0.7677392363548279,0.1528176814317703,0.1464398503303527,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8482360839844,0.8019707798957825,0.1734815090894699,0.7894541025161743,289.84423828125,286.1065979003906,289.3308410644531,285.13006591796875,289.32635498046875,297.8111572265625,289.8268737792969,1.0,0.3289451599121094,1.0,1.0,0.026041941717267,1.0,-1.733861804008484,1.7338011264801023,6.074812699807808e-05,1.3381025791168213,0.0,0.0,0.0,48.370731353759766,113.0,-788.66796875,-0.0,443.4573974609375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.8374207019805908,0.1978813558816909,0.1809350252151489,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484191894531,0.7986093759536743,0.1718594282865524,0.16439950466156,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.8993824124336243,0.2462927848100662,0.1744820475578308,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8500671386719,0.7677392363548279,0.1528176814317703,0.1464398503303527,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8482360839844,0.8019707798957825,0.1734815090894699,0.7894541025161743,289.84423828125,286.1065979003906,289.3308410644531,285.13006591796875,289.32635498046875,297.8111572265625,289.8268737792969,1.0,0.3289451599121094,1.0,1.0,0.026041941717267,1.0,-1.733861804008484,1.7338011264801023,6.074812699807808e-05,1.3381025791168213,0.0,0.0,0.0,48.370731353759766,113.0,-788.66796875,-0.0,443.4573974609375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7438049316406,0.7831695675849915,0.1949677914381027,0.177998885512352,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74481201171875,0.748937726020813,0.1709816008806228,0.1638509482145309,297.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424621582031,0.8409954309463501,0.2434196323156356,0.1721669286489486,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.7220470905303955,0.1515657901763916,0.1457005590200424,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.7504737377166748,0.1715575009584427,0.7822304368019104,289.7422180175781,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7394714355469,289.7313537597656,1.0,0.3408763110637665,1.0,1.0,0.0,1.0,-1.7307000160217283,1.7306969165802002,3.11788994622475e-06,1.3337576389312744,0.0,0.0,0.0,61.02762222290039,113.0,-534.0894165039062,-0.0,475.4712829589844,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.685546875,0.7521787881851196,0.1933185160160064,0.1763374656438827,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68603515625,0.7230290174484253,0.1705469638109207,0.1636249721050262,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.8103981614112854,0.2423301190137863,0.1711030006408691,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68658447265625,0.6939975619316101,0.1505567133426666,0.1450205892324447,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68603515625,0.7231191992759705,0.1700852811336517,0.776477038860321,289.6846618652344,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.6895446777344,289.67901611328125,1.0,0.3490819931030273,1.0,1.0,0.0,1.0,-1.7194262742996216,1.7194238901138306,2.3999307359190425e-06,1.3247439861297607,0.0,0.0,0.0,70.97808074951172,101.0,-344.146728515625,-0.0,497.6808776855469,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
