time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292620,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6592102050781,0.7355751395225525,0.1925760954618454,0.1755100488662719,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65936279296875,0.7076249122619629,0.1705201715230941,0.1636861264705658,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65899658203125,0.7921282052993774,0.2424126118421554,0.1709624826908111,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6595458984375,0.6769171357154846,0.1498227715492248,0.1444549411535263,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6593933105469,0.7061770558357239,0.1690090894699096,0.7719427943229675,289.6589660644531,286.0517883300781,289.5592346191406,285.235107421875,289.5544128417969,297.6520690917969,289.65753173828125,1.0,0.3548302352428436,1.0,1.0,0.0,1.0,-1.7122087478637695,1.7122063636779783,2.380300429649651e-06,1.3189318180084229,0.0,0.0,0.0,78.02317810058594,101.0,-195.9491577148437,-0.0,513.7054443359375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6588439941406,0.7281410098075867,0.1925520002841949,0.1753514260053634,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.70008784532547,0.1708041876554489,0.1639604270458221,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65899658203125,0.784122109413147,0.2431832104921341,0.1713724732398986,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.6687838435173035,0.149454653263092,0.1441242545843124,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.6973525285720825,0.1684283167123794,0.7692227959632874,289.65899658203125,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6280212402344,289.660400390625,1.0,0.357920229434967,1.0,1.0,0.0,1.0,-1.709173560142517,1.709171175956726,2.3720610897726147e-06,1.316442370414734,0.0,0.0,0.0,81.8030014038086,89.0,-98.788330078125,-0.0,522.7794799804688,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6920471191406,0.7246677279472351,0.19343201816082,0.1759016960859298,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69171142578125,0.6967218518257141,0.1717830449342727,0.1647857129573822,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6925964355469,0.7812496423721313,0.2453930377960205,0.1727248877286911,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6912841796875,0.6641554236412048,0.1493600010871887,0.1439303457736969,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.691650390625,0.6920620799064636,0.1681088954210281,0.7670688629150391,289.6926574707031,286.008056640625,289.74139404296875,285.3174743652344,289.7366943359375,297.6004943847656,289.6973571777344,1.0,0.3599611222743988,1.0,1.0,0.0,1.0,-1.709625244140625,1.7096229791641235,2.3730940483801533e-06,1.316657781600952,0.0,0.0,0.0,84.159423828125,89.0,13.252567291259766,-0.0,529.9278564453125,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70758056640625,0.7252403497695923,0.1938488483428955,0.176202967762947,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071838378906,0.6973933577537537,0.1721620261669159,0.1650948524475097,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70819091796875,0.7822386622428894,0.246182844042778,0.1732210367918014,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.6643861532211304,0.1494412273168563,0.1439541578292846,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071228027344,0.6922306418418884,0.1681491285562515,0.7669509649276733,289.7082824707031,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5948181152344,289.7136535644531,1.0,0.3599598109722137,1.0,1.0,0.0,1.0,-1.7108397483825684,1.7108373641967771,2.376296833972446e-06,1.31757915019989,0.0,0.0,0.0,84.07693481445312,77.0,36.27392578125,-0.0,530.4703979492188,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.7336115837097168,0.1963089555501938,0.1780546009540558,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.7065613865852356,0.1742643415927887,0.1667862981557846,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7934764623641968,0.2502889633178711,0.1758170127868652,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79669189453125,0.6713500022888184,0.1502504348754882,0.1444035172462463,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.6993290185928345,0.1688505113124847,0.768445611000061,289.7989807128906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5760803222656,289.8064880371094,1.0,0.3578450977802276,1.0,1.0,0.0,1.0,-1.7205407619476318,1.7205383777618408,2.40215081248607e-06,1.3250789642333984,0.0,0.0,0.0,80.93565368652344,65.0,110.04029846191406,-0.0,527.5509643554688,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.7336115837097168,0.1963089555501938,0.1780546009540558,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.7065613865852356,0.1742643415927887,0.1667862981557846,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7934764623641968,0.2502889633178711,0.1758170127868652,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79669189453125,0.6713500022888184,0.1502504348754882,0.1444035172462463,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.6993290185928345,0.1688505113124847,0.768445611000061,289.7989807128906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5760803222656,289.8064880371094,1.0,0.3578450977802276,1.0,1.0,0.0,1.0,-1.7205407619476318,1.7205383777618408,2.40215081248607e-06,1.3250789642333984,0.0,0.0,0.0,80.93565368652344,65.0,110.04029846191406,-0.0,527.5509643554688,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8725280761719,0.7442273497581482,0.1983845233917236,0.1796525716781616,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.7174322009086609,0.1759854555130005,0.1681607812643051,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8735656738281,0.8067660331726074,0.2534420490264892,0.1778149455785751,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710632324219,0.6812126636505127,0.1511475592851638,0.144986867904663,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717346191406,0.709399938583374,0.1697272062301635,0.7710604071617126,289.87359619140625,285.94390869140625,290.0086669921875,285.4369812011719,290.0042419433594,297.5682983398437,289.88189697265625,1.0,0.3548730909824371,1.0,1.0,0.0,1.0,-1.730346441268921,1.73034405708313,2.4285334347951e-06,1.332719326019287,0.0,0.0,0.0,76.78068542480469,65.0,138.6514434814453,-0.0,521.6640625,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91094970703125,0.7508218884468079,0.1994736641645431,0.1804960519075393,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91033935546875,0.7236323356628418,0.1768849492073059,0.1688785254955291,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120178222656,0.8144116401672363,0.2550442814826965,0.1788300424814224,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9094543457031,0.6874120831489563,0.1516607105731964,0.1453343331813812,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9101257324219,0.7153992652893066,0.1702398210763931,0.7726854085922241,289.9120788574219,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654296875,289.9206237792969,1.0,0.3531168401241302,1.0,1.0,0.0,1.0,-1.7358074188232422,1.7358050346374512,2.443313405819936e-06,1.3369826078414917,0.0,0.0,0.0,74.35187530517578,53.0,148.37448120117188,-0.0,518.010498046875,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.762967586517334,0.2012265622615814,0.1818573176860809,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97119140625,0.7345477938652039,0.1783318668603897,0.1700332462787628,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.8274407386779785,0.2575756907463074,0.1804332882165908,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9702453613281,0.698706328868866,0.1525273621082306,0.1459337174892425,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709777832031,0.7257134914398193,0.1711148768663406,0.775537371635437,289.97296142578125,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.56011962890625,289.98175048828125,1.0,0.3501219749450683,1.0,1.0,0.0,1.0,-1.7448961734771729,1.7448936700820925,2.4680414298927644e-06,1.3440842628479004,0.0,0.0,0.0,70.23261260986328,53.0,159.58135986328125,-0.0,511.6403503417969,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.7780091762542725,0.203067272901535,0.1832904815673828,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.7478564977645874,0.1798519194126129,0.1712472140789032,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.8429464101791382,0.2601842582225799,0.1820846647024154,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326843261719,0.712239146232605,0.1534813046455383,0.1466068923473358,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334167480469,0.7380140423774719,0.1720880568027496,0.7787920832633972,290.03546142578125,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5550231933594,290.0443725585937,1.0,0.3468131422996521,1.0,1.0,0.0,1.0,-1.7547727823257446,1.754770278930664,2.4950929855549475e-06,1.3518073558807373,0.0,0.0,0.0,65.70106506347656,41.0,167.02035522460938,-0.0,504.4642639160156,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.8177968263626099,0.206939548254013,0.1863129287958145,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.7851182818412781,0.183053433895111,0.1738079190254211,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8858584761619568,0.2655616402626037,0.1854873746633529,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595153808594,0.7446333169937134,0.1555829644203186,0.1481194794178009,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16021728515625,0.7725169062614441,0.1742412000894546,0.7861762046813965,290.1622619628906,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5477600097656,290.1711730957031,1.0,0.3395504951477051,1.0,1.0,0.0,1.0,-1.7762434482574463,1.7762408256530762,2.5545309654262383e-06,1.3686062097549438,0.0,0.0,0.0,55.79135513305664,29.0,174.39559936523438,-0.0,488.36322021484375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.8177968263626099,0.206939548254013,0.1863129287958145,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.7851182818412781,0.183053433895111,0.1738079190254211,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8858584761619568,0.2655616402626037,0.1854873746633529,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595153808594,0.7446333169937134,0.1555829644203186,0.1481194794178009,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16021728515625,0.7725169062614441,0.1742412000894546,0.7861762046813965,290.1622619628906,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5477600097656,290.1711730957031,1.0,0.3395504951477051,1.0,1.0,0.0,1.0,-1.7762434482574463,1.7762408256530762,2.5545309654262383e-06,1.3686062097549438,0.0,0.0,0.0,55.79135513305664,29.0,174.39559936523438,-0.0,488.36322021484375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.8759419322013855,0.2110068649053573,0.1894957572221756,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.8414058685302734,0.1864201724529266,0.1765067130327224,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.9588592648506165,0.2710888683795929,0.188983678817749,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857666015625,0.7982243895530701,0.1578841656446457,0.1498057097196579,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.8277011513710022,0.1765931397676468,0.7944050431251526,290.2884826660156,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.543212890625,290.297119140625,1.0,0.3316859602928161,1.0,1.0,0.0,1.0,-1.7994080781936646,1.7994054555892944,2.6196146336587844e-06,1.3867360353469849,0.0,0.0,0.0,45.072513580322266,25.0,174.92608642578125,-0.0,470.4093322753906,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.8759419322013855,0.2110068649053573,0.1894957572221756,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.8414058685302734,0.1864201724529266,0.1765067130327224,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.9588592648506165,0.2710888683795929,0.188983678817749,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857666015625,0.7982243895530701,0.1578841656446457,0.1498057097196579,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.8277011513710022,0.1765931397676468,0.7944050431251526,290.2884826660156,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.543212890625,290.297119140625,1.0,0.3316859602928161,1.0,1.0,0.0,1.0,-1.7994080781936646,1.7994054555892944,2.6196146336587844e-06,1.3867360353469849,0.0,0.0,0.0,45.072513580322266,25.0,174.92608642578125,-0.0,470.4093322753906,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.9442991614341736,0.2151774764060974,0.1929465532302856,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101867675781,0.9010483622550964,0.1898692995309829,0.1794658005237579,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115905761719,0.9963881969451904,0.2773882746696472,0.1778880059719085,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.8516107201576233,0.1602918654680252,0.1517778486013412,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.883529543876648,0.1790423691272735,0.803947389125824,290.4117736816406,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5427551269531,290.4198913574219,1.0,0.3256567716598511,1.0,1.0,0.0,1.0,-1.8079216480255127,1.8079190254211424,2.644073674673564e-06,1.393619179725647,0.0,0.0,0.0,37.95010757446289,25.0,171.0817108154297,-0.0,453.8049926757813,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.9442991614341736,0.2151774764060974,0.1929465532302856,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101867675781,0.9010483622550964,0.1898692995309829,0.1794658005237579,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115905761719,0.9963881969451904,0.2773882746696472,0.1778880059719085,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.8516107201576233,0.1602918654680252,0.1517778486013412,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.883529543876648,0.1790423691272735,0.803947389125824,290.4117736816406,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5427551269531,290.4198913574219,1.0,0.3256567716598511,1.0,1.0,0.0,1.0,-1.8079216480255127,1.8079190254211424,2.644073674673564e-06,1.393619179725647,0.0,0.0,0.0,37.95010757446289,25.0,171.0817108154297,-0.0,453.8049926757813,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.98713356256485,0.2193958014249801,0.1965873688459396,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.9474165439605712,0.1933511346578598,0.182610347867012,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.9850494861602784,0.2874633371829986,0.1517476290464401,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258178710937,0.8894285559654236,0.1627551019191742,0.153954416513443,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.925289750099182,0.1815866827964782,0.8145685195922852,290.52813720703125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560546875,290.5358581542969,1.0,0.3210844099521637,1.0,1.0,0.0,1.0,-1.7997771501541138,1.7997746467590332,2.6207544578937814e-06,1.3870967626571655,0.0,0.0,0.0,34.463722229003906,43.0,163.51478576660156,-0.0,438.1251220703125,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.98713356256485,0.2193958014249801,0.1965873688459396,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.9474165439605712,0.1933511346578598,0.182610347867012,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273132324219,0.9850494861602784,0.2874633371829986,0.1517476290464401,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258178710937,0.8894285559654236,0.1627551019191742,0.153954416513443,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.925289750099182,0.1815866827964782,0.8145685195922852,290.52813720703125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560546875,290.5358581542969,1.0,0.3210844099521637,1.0,1.0,0.0,1.0,-1.7997771501541138,1.7997746467590332,2.6207544578937814e-06,1.3870967626571655,0.0,0.0,0.0,34.463722229003906,43.0,163.51478576660156,-0.0,438.1251220703125,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.9948524236679076,0.2215449661016464,0.198479562997818,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824279785156,0.9574626684188844,0.1951253116130828,0.1842522770166397,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9821778535842896,0.2930749654769897,0.1472321599721908,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.8979023098945618,0.1640388667583465,0.155127540230751,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.9351028203964232,0.1829291433095932,0.8203688263893127,290.5837707519531,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5726623535156,290.5913391113281,1.0,0.3222264647483825,1.0,1.0,0.0,1.0,-1.806931734085083,1.806929111480713,2.6407471978018293e-06,1.3924604654312134,0.0,0.0,0.0,34.12237548828125,43.0,159.36448669433594,-0.0,441.4895629882813,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9947115778923036,0.2237153798341751,0.200424388051033,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.9570660591125488,0.1969166100025177,0.1859456151723861,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374206542969,0.9836925268173218,0.2980490922927856,0.1495547443628311,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.8971689343452454,0.1653503179550171,0.1563638299703598,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6367492675781,0.9340649843215942,0.1843011379241943,0.8265019655227661,290.6383361816406,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5814819335937,290.645751953125,1.0,0.3253287076950073,1.0,1.0,0.0,1.0,-1.8229247331619265,1.822922110557556,2.686352672753856e-06,1.4048879146575928,0.0,0.0,0.0,34.741600036621094,63.0,155.477783203125,-0.0,453.3668823242188,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9728787541389464,0.2280921787023544,0.2044347375631332,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.928941249847412,0.2005263119935989,0.1894499212503433,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.9944756627082824,0.3051076233386993,0.1717496067285537,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.8726264238357544,0.1680253744125366,0.1589796692132949,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9051680564880372,0.1870360970497131,0.8392848372459412,290.74334716796875,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5828552246094,290.750244140625,1.0,0.3373098969459533,1.0,1.0,0.0,1.0,-1.87706458568573,1.8770617246627808,2.844410573743517e-06,1.4471291303634644,0.0,0.0,0.0,38.70111846923828,83.0,147.16542053222656,-0.0,500.97265625,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9728787541389464,0.2280921787023544,0.2044347375631332,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.928941249847412,0.2005263119935989,0.1894499212503433,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.9944756627082824,0.3051076233386993,0.1717496067285537,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.8726264238357544,0.1680253744125366,0.1589796692132949,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9051680564880372,0.1870360970497131,0.8392848372459412,290.74334716796875,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5828552246094,290.750244140625,1.0,0.3373098969459533,1.0,1.0,0.0,1.0,-1.87706458568573,1.8770617246627808,2.844410573743517e-06,1.4471291303634644,0.0,0.0,0.0,38.70111846923828,83.0,147.16542053222656,-0.0,500.97265625,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82769775390625,0.9292658567428588,0.2318514436483383,0.2079940438270568,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.8868446946144104,0.2036238759756088,0.1925759017467498,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.9990000128746032,0.3077530264854431,0.2029237002134323,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82647705078125,0.8367112278938293,0.1703474968671798,0.1613681614398956,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269348144531,0.8656340837478638,0.1892751902341842,0.8504283428192139,290.8283996582031,285.7207946777344,290.9383850097656,285.8829650878906,290.9360046386719,297.5649108886719,290.8347473144531,1.0,0.35246342420578,1.0,1.0,0.0,1.0,-1.938786506652832,1.938783407211304,3.03117667499464e-06,1.4953852891921997,0.9846501350402832,0.9846501350402832,0.0,45.264381408691406,83.0,139.1144256591797,-0.0,565.2015380859375,1.0,282.7236328125,284.2102966308594,290.4355773925781,291.587646484375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-7.560543889834044e-21,-3.780271944917023e-21,-3.780271944917023e-21,0.0,0.0,-0.0,3.380165799171664e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82183837890625,0.920680046081543,0.2324562072753906,0.2085844874382019,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8230285644531,0.8796122074127197,0.2041235119104385,0.1930961012840271,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192138671875,0.9990000128746032,0.3079263865947723,0.2084664106369018,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82440185546875,0.8304207921028137,0.170723557472229,0.161770150065422,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236389160156,0.8586284518241882,0.1896227598190307,0.8522427678108215,290.8194885253906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5606384277344,290.709228515625,1.0,0.3552587628364563,1.0,1.0,0.0,1.0,-1.9494273662567136,1.949424386024475,3.0640565000794595e-06,1.5037016868591309,0.9941511750221252,0.9941511750221252,0.0,46.63689041137695,101.0,2321.54296875,-0.0,577.4721069335938,1.0,282.7535705566406,287.9239501953125,290.4704895019531,291.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,2529.396728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463122613728046,1.0,0.0,0.0,0.5495008826255798,0.549518346786499,2.254830633319216e-07,3.301738739013672,3.3017258644104004,1.272929694096092e-05,0.0,0.0,-0.0,3311.789306640625,0.0,12.198637008666992,1363.5968017578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8080739974975586,0.219781756401062,0.2031528800725937,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.7768567800521851,0.1968366950750351,0.1906501799821853,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.8847982287406921,0.2929058372974396,0.2091367393732071,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.7332806587219238,0.1642104834318161,0.1595254391431808,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.7570123672485352,0.1815550476312637,0.8368789553642273,286.03302001953125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3821716308594,285.9375915527344,1.0,0.3718006312847137,1.0,1.0,0.0,1.0,-1.9197514057159424,1.919748425483704,2.974869175886852e-06,1.4819144010543823,0.95931875705719,0.95931875705719,0.0,68.87899017333984,89.0,10750.8203125,-0.0,628.7537841796875,1.0,282.98614501953125,285.7975158691406,290.9613952636719,292.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,2677.273193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258854031562805,1.0,0.0,0.0,1.0594525337219238,1.0594549179077148,7.510496402574064e-08,4.265684604644775,4.265675067901611,9.787972885533236e-06,0.0,0.0,-0.0,3937.8251953125,0.0,41.0146598815918,1895.404541015625,0.0,593.0521240234375,0.2806758284568786,1.0,0.0,3.0,1.0,0.0
12294120,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8080739974975586,0.219781756401062,0.2031528800725937,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.7768567800521851,0.1968366950750351,0.1906501799821853,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.8847982287406921,0.2929058372974396,0.2091367393732071,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.7332806587219238,0.1642104834318161,0.1595254391431808,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.7570123672485352,0.1815550476312637,0.8368789553642273,286.03302001953125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3821716308594,285.9375915527344,1.0,0.3718006312847137,1.0,1.0,0.0,1.0,-1.9197514057159424,1.919748425483704,2.974869175886852e-06,1.4819144010543823,0.95931875705719,0.95931875705719,0.0,68.87899017333984,89.0,10750.8203125,-0.0,628.7537841796875,1.0,282.98614501953125,285.7975158691406,290.9613952636719,292.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,2677.273193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258854031562805,1.0,0.0,0.0,1.0594525337219238,1.0594549179077148,7.510496402574064e-08,4.265684604644775,4.265675067901611,9.787972885533236e-06,0.0,0.0,-0.0,3937.8251953125,0.0,41.0146598815918,1895.404541015625,0.0,593.0521240234375,0.2806758284568786,1.0,0.0,3.0,1.0,0.0
12294180,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.7441092133522034,0.2058002948760986,0.1899525225162506,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7219810485839844,0.1868701577186584,0.1814820766448974,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8210904002189636,0.2789635956287384,0.1986585706472396,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.6781080961227417,0.1552442014217376,0.1514161974191665,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7009971141815186,0.1703747510910034,0.7885167598724365,285.2650756835937,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2206726074219,285.23834228515625,1.0,0.3729002177715301,1.0,1.0,0.0,1.0,-1.8124853372573853,1.8124827146530151,2.657521918081329e-06,1.3975199460983276,0.9468334317207336,0.9468334317207336,0.0,85.36529541015625,77.0,11041.720703125,-0.0,603.031494140625,1.0,283.105712890625,284.8960266113281,289.6671142578125,290.8125305175781,293.1499938964844,293.1499938964844,283.1499938964844,5703.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575759053230286,1.0,0.0,0.0,1.5294246673583984,1.52942955493927,1.5608148373758013e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3580.592529296875,0.0,123.68899536132812,1895.43701171875,0.0,1293.396240234375,0.3994934856891632,1.0,0.0,3.0,1.0,0.0
12294240,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.7441092133522034,0.2058002948760986,0.1899525225162506,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7219810485839844,0.1868701577186584,0.1814820766448974,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8210904002189636,0.2789635956287384,0.1986585706472396,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.6781080961227417,0.1552442014217376,0.1514161974191665,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7009971141815186,0.1703747510910034,0.7885167598724365,285.2650756835937,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2206726074219,285.23834228515625,1.0,0.3729002177715301,1.0,1.0,0.0,1.0,-1.8124853372573853,1.8124827146530151,2.657521918081329e-06,1.3975199460983276,0.9468334317207336,0.9468334317207336,0.0,85.36529541015625,77.0,11041.720703125,-0.0,603.031494140625,1.0,283.105712890625,284.8960266113281,289.6671142578125,290.8125305175781,293.1499938964844,293.1499938964844,283.1499938964844,5703.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575759053230286,1.0,0.0,0.0,1.5294246673583984,1.52942955493927,1.5608148373758013e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3580.592529296875,0.0,123.68899536132812,1895.43701171875,0.0,1293.396240234375,0.3994934856891632,1.0,0.0,3.0,1.0,0.0
12294300,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7316266298294067,0.2013867050409317,0.1854356080293655,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7101300358772278,0.1832363754510879,0.1777825355529785,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8086439371109009,0.2746976613998413,0.1952491700649261,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6656031012535095,0.1518712192773819,0.148031011223793,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6869533658027649,0.1660238057374954,0.7678545713424683,285.0921325683594,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0721435546875,1.0,0.3704443275928497,1.0,1.0,0.0,1.0,-1.7696402072906494,1.7696377038955688,2.536412466724869e-06,1.363634467124939,0.9409359097480774,0.9409359097480774,0.0,88.34281921386719,77.0,11090.671875,-0.0,582.2299194335938,1.0,283.1305236816406,284.6928100585937,289.2293395996094,290.28680419921875,293.1499938964844,293.1499938964844,283.1499938964844,7501.32568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549808979034424,1.0,0.0,0.0,1.7435873746871948,1.743593692779541,2.028527319453133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.001708984375,0.0,183.58192443847656,1895.4371337890625,0.0,1275.2108154296875,0.4508803784847259,1.0,0.0,3.0,1.0,0.0
12294360,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7253089547157288,0.1981348395347595,0.182053193449974,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7034692168235779,0.1803424954414367,0.174752339720726,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8024141192436218,0.2715540826320648,0.1927134990692138,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6589692831039429,0.1491280198097229,0.1451925933361053,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6789551973342896,0.1624049395322799,0.7502368688583374,284.9705505371094,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1429138183594,284.9559326171875,1.0,0.3667113184928894,1.0,1.0,0.0,1.0,-1.7343248128890991,1.734322428703308,2.439095624140464e-06,1.3356667757034302,0.9340293407440186,0.9340293407440186,0.0,88.8720474243164,65.0,11092.056640625,-0.0,559.9134521484375,1.0,283.14227294921875,284.5504150390625,288.95233154296875,289.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,9205.5712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307160258293152,1.0,0.0,0.0,1.9203754663467407,1.920383095741272,2.460739665366418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.501708984375,0.0,245.6944580078125,1895.4371337890625,0.0,1112.8135986328125,0.4983035027980804,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7234929800033569,0.1944196820259094,0.178101047873497,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7012966275215149,0.1767302900552749,0.1708434224128723,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.8019250631332397,0.2679052352905273,0.1897208392620086,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.6561867594718933,0.1456096172332763,0.1414221972227096,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6745244860649109,0.1576220393180847,0.7263464331626892,284.8265686035156,285.75860595703125,291.2620849609375,286.0729064941406,291.2594299316406,297.10809326171875,284.8169860839844,1.0,0.358497142791748,1.0,1.0,0.0,1.0,-1.6880707740783691,1.6880685091018677,2.315088522664155e-06,1.2989907264709473,0.9225708842277528,0.9225708842277528,0.0,85.99240112304688,65.0,11101.1298828125,-0.0,521.4420776367188,1.0,283.14862060546875,284.3775329589844,288.7586669921875,289.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,12233.5263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702865123748779,1.0,0.0,0.0,2.1871795654296875,2.1871895790100098,3.191995574525208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.27685546875,0.0,364.2973937988281,1895.4371337890625,0.0,776.4873657226562,0.562949538230896,1.0,0.0,3.0,1.0,0.0
12294480,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7240930795669556,0.1938841789960861,0.1775175482034683,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7018759250640869,0.1761767417192459,0.1702269911766052,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8029085993766785,0.2673698663711548,0.1892718225717544,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6565520763397217,0.145058736205101,0.1408145129680633,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.6746560335159302,0.1568551510572433,0.7224373817443848,284.8067321777344,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.10284423828125,284.79803466796875,1.0,0.3567126989364624,1.0,1.0,0.0,1.0,-1.680666208267212,1.680663824081421,2.295601234436617e-06,1.2931146621704102,0.919565498828888,0.919565498828888,0.0,85.04611206054688,53.0,11098.2939453125,-0.0,514.0531616210938,1.0,283.1490173339844,284.353759765625,288.7501525878906,289.59814453125,293.1499938964844,293.1499938964844,283.1499938964844,12751.9150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582409501075745,1.0,0.0,0.0,2.2278318405151367,2.227842330932617,3.311754994683725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.51171875,0.0,385.26177978515625,1895.4371337890625,0.0,721.815185546875,0.5761930346488953,1.0,0.0,3.0,1.0,0.0
12294540,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7292602062225342,0.191984936594963,0.1754074990749359,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7071600556373596,0.1741428822278976,0.1679131239652633,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8100531697273254,0.2654456794261932,0.1876276433467865,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.6606835126876831,0.1430038213729858,0.1384991258382797,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.6779857873916626,0.1539394408464431,0.7073861956596375,284.7336120605469,285.7956237792969,291.3312072753906,286.1130065917969,291.3285217285156,297.0854797363281,284.7274169921875,1.0,0.3484629094600677,1.0,1.0,0.0,1.0,-1.6525241136550903,1.6525218486785889,2.2224571694096085e-06,1.2707701921463013,0.9091686010360718,0.9091686010360718,0.0,80.004150390625,53.0,11100.6669921875,-0.0,482.4097595214844,1.0,283.1498107910156,284.2637634277344,288.781005859375,289.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,15180.1904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51068115234375,1.0,0.0,0.0,2.4017884731292725,2.4018003940582275,3.849132212963013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.46044921875,0.0,484.50787353515625,1895.4371337890625,0.0,540.7964477539062,0.6176111698150635,1.0,0.0,3.0,1.0,0.0
