time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294600,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7326878309249878,0.1913391947746276,0.1746654957532882,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.7107071876525879,0.1734229624271392,0.167068064212799,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.8143543004989624,0.2647805213928222,0.1870406717061996,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.6637012958526611,0.1422624737024307,0.1376387476921081,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.6807364821434021,0.1528588086366653,0.7017140984535217,284.7110595703125,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.08026123046875,284.7059326171875,1.0,0.3446773588657379,1.0,1.0,0.0,1.0,-1.6420691013336182,1.6420668363571167,2.1956543605483603e-06,1.26246440410614,0.903912365436554,0.903912365436554,0.0,77.44258880615234,41.0,11095.8525390625,-0.0,468.9677734375,1.0,283.14990234375,284.2362060546875,288.81939697265625,289.60565185546875,293.1499938964844,293.1499938964844,283.1499938964844,16065.205078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938244223594665,1.0,0.0,0.0,2.4581995010375977,2.458212375640869,4.03206598775796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.784423828125,0.0,520.2794189453125,1895.4371337890625,0.0,488.3385314941406,0.6349120140075684,1.0,0.0,3.0,1.0,0.0
12294660,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7489261031150818,0.1896903067827224,0.1726830899715423,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.726223349571228,0.1715116053819656,0.1647377908229828,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.8331433534622192,0.2630460262298584,0.1854475438594818,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.6787242889404297,0.1402534991502761,0.1352243572473526,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.6949595212936401,0.1498210430145263,0.6854851841926575,284.6549377441406,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0696105957031,284.6519470214844,1.0,0.3314774930477142,1.0,1.0,0.0,1.0,-1.6125906705856323,1.6125885248184204,2.121165380231105e-06,1.2390321493148804,0.8874293565750122,0.8874293565750122,0.0,67.95574188232422,29.0,11094.26953125,-0.0,425.6741027832031,1.0,283.1499938964844,284.1649780273437,288.9945983886719,289.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,19026.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574297666549682,1.0,0.0,0.0,2.623004913330078,2.6230196952819824,4.59083395298876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.581298828125,0.0,636.0496215820312,1895.4371337890625,0.0,392.0889892578125,0.6714314222335815,1.0,0.0,3.0,1.0,0.0
12294720,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7489261031150818,0.1896903067827224,0.1726830899715423,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.726223349571228,0.1715116053819656,0.1647377908229828,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.8331433534622192,0.2630460262298584,0.1854475438594818,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.6787242889404297,0.1402534991502761,0.1352243572473526,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.6949595212936401,0.1498210430145263,0.6854851841926575,284.6549377441406,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0696105957031,284.6519470214844,1.0,0.3314774930477142,1.0,1.0,0.0,1.0,-1.6125906705856323,1.6125885248184204,2.121165380231105e-06,1.2390321493148804,0.8874293565750122,0.8874293565750122,0.0,67.95574188232422,29.0,11094.26953125,-0.0,425.6741027832031,1.0,283.1499938964844,284.1649780273437,288.9945983886719,289.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,19026.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574297666549682,1.0,0.0,0.0,2.623004913330078,2.6230196952819824,4.59083395298876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.581298828125,0.0,636.0496215820312,1895.4371337890625,0.0,392.0889892578125,0.6714314222335815,1.0,0.0,3.0,1.0,0.0
12294780,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.7744661569595337,0.1885950416326522,0.1712152510881424,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.749032735824585,0.1701373308897018,0.162932738661766,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.8612626194953918,0.2618357837200165,0.184233009815216,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.7022941708564758,0.1387605220079422,0.1333099007606506,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.7170681953430176,0.1473983973264694,0.6721415519714355,284.6353759765625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660095214844,284.6344299316406,1.0,0.3175282776355743,1.0,1.0,0.0,1.0,-1.5888817310333252,1.5888797044754028,2.0624108856281964e-06,1.2201687097549438,0.8706128001213074,0.8706128001213074,0.0,57.545169830322266,25.0,11067.2587890625,-0.0,384.3751525878906,1.0,283.1499938964844,284.1408386230469,289.1678771972656,289.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,20653.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478612542152405,1.0,0.0,0.0,2.673269748687744,2.673285007476806,4.768468215843313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.910888671875,0.0,678.2020263671875,1895.4371337890625,0.0,370.0963134765625,0.6845674514770508,1.0,0.0,3.0,1.0,0.0
12294840,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.7744661569595337,0.1885950416326522,0.1712152510881424,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.749032735824585,0.1701373308897018,0.162932738661766,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.8612626194953918,0.2618357837200165,0.184233009815216,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.7022941708564758,0.1387605220079422,0.1333099007606506,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.7170681953430176,0.1473983973264694,0.6721415519714355,284.6353759765625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660095214844,284.6344299316406,1.0,0.3175282776355743,1.0,1.0,0.0,1.0,-1.5888817310333252,1.5888797044754028,2.0624108856281964e-06,1.2201687097549438,0.8706128001213074,0.8706128001213074,0.0,57.545169830322266,25.0,11067.2587890625,-0.0,384.3751525878906,1.0,283.1499938964844,284.1408386230469,289.1678771972656,289.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,20653.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478612542152405,1.0,0.0,0.0,2.673269748687744,2.673285007476806,4.768468215843313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.910888671875,0.0,678.2020263671875,1895.4371337890625,0.0,370.0963134765625,0.6845674514770508,1.0,0.0,3.0,1.0,0.0
12294900,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.7887787818908691,0.1881980150938034,0.1706546545028686,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.7619208097457886,0.1695931106805801,0.1622057855129242,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.877086877822876,0.2613680362701416,0.1837516278028488,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.7147582769393921,0.1381538659334182,0.1325242519378662,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.728011429309845,0.146350085735321,0.6664040684700012,284.6352233886719,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.06591796875,284.6353454589844,1.0,0.3115092515945434,1.0,1.0,0.0,1.0,-1.5789250135421753,1.578922986984253,2.03803551812598e-06,1.2122349739074707,0.8624209761619568,0.8624209761619568,0.0,53.01203155517578,25.0,11049.23046875,-0.0,366.94091796875,1.0,283.1499938964844,284.14129638671875,289.2356262207031,290.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,21023.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496980011463165,1.0,0.0,0.0,2.6639115810394287,2.663926839828491,4.73514148779941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.194580078125,0.0,673.9132690429688,1895.4371337890625,0.0,374.2234497070313,0.6853630542755127,1.0,0.0,3.0,1.0,0.0
12294960,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8036534786224365,0.1878774017095565,0.1701880246400833,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.7756491899490356,0.1691197156906128,0.1615723669528961,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.8937093019485474,0.2609668970108032,0.1833366453647613,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.726578950881958,0.1376173198223114,0.1318310350179672,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.7391887903213501,0.1453824043273925,0.661159873008728,284.6372985839844,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0666198730469,284.6377258300781,1.0,0.305930346250534,1.0,1.0,0.0,1.0,-1.5699766874313354,1.569974660873413,2.0162865439488087e-06,1.2051053047180176,0.853682816028595,0.853682816028595,0.0,48.95130157470703,25.0,11042.55078125,-0.0,351.48504638671875,1.0,283.1499938964844,284.1429138183594,289.2880859375,290.0733947753906,293.1499938964844,293.1499938964844,283.1499938964844,21417.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537703096866607,1.0,0.0,0.0,2.6571123600006104,2.657127618789673,4.711000656243414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.3720703125,0.0,671.4945678710938,1895.4371337890625,0.0,383.5322265625,0.6813119053840637,1.0,0.0,3.0,1.0,0.0
12295020,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.828659176826477,0.1874144971370697,0.1695036590099334,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.800757110118866,0.1683318614959716,0.1605510860681533,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.925513744354248,0.260310411453247,0.1826782971620559,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.7473853230476379,0.1367034018039703,0.1306898444890976,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.7596511244773865,0.143627256155014,0.6519453525543213,284.6536865234375,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.06964111328125,284.6550598144531,1.0,0.2973003685474396,1.0,1.0,0.0,1.0,-1.5547040700912476,1.5547020435333252,1.979497710635769e-06,1.192925214767456,0.8368179202079773,0.8368179202079773,0.0,42.87333679199219,25.0,11021.7392578125,-0.0,327.74755859375,1.0,283.1499938964844,284.16278076171875,289.3521423339844,290.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,21559.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633288979530334,1.0,0.0,0.0,2.596895456314087,2.596910238265991,4.499893577758485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.085693359375,0.0,632.7300415039062,1895.4371337890625,0.0,406.2798461914063,0.6671974062919617,1.0,0.0,3.0,1.0,0.0
12295080,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.828659176826477,0.1874144971370697,0.1695036590099334,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.800757110118866,0.1683318614959716,0.1605510860681533,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.925513744354248,0.260310411453247,0.1826782971620559,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.7473853230476379,0.1367034018039703,0.1306898444890976,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.7596511244773865,0.143627256155014,0.6519453525543213,284.6536865234375,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.06964111328125,284.6550598144531,1.0,0.2973003685474396,1.0,1.0,0.0,1.0,-1.5547040700912476,1.5547020435333252,1.979497710635769e-06,1.192925214767456,0.8368179202079773,0.8368179202079773,0.0,42.87333679199219,25.0,11021.7392578125,-0.0,327.74755859375,1.0,283.1499938964844,284.16278076171875,289.3521423339844,290.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,21559.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633288979530334,1.0,0.0,0.0,2.596895456314087,2.596910238265991,4.499893577758485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.085693359375,0.0,632.7300415039062,1895.4371337890625,0.0,406.2798461914063,0.6671974062919617,1.0,0.0,3.0,1.0,0.0
12295140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8502826690673828,0.187144249677658,0.1690670698881149,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8218372464179993,0.1677032858133316,0.1597614139318466,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.954636812210083,0.2597976326942444,0.1821794211864471,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.7664734125137329,0.135950431227684,0.1297816634178161,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.7781782746315002,0.1420502662658691,0.643926739692688,284.6806945800781,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0740661621094,284.68280029296875,1.0,0.2907452583312988,1.0,1.0,0.0,1.0,-1.541914701461792,1.5419127941131592,1.9490175873215776e-06,1.1827194690704346,0.8201720118522644,0.8201720118522644,0.0,38.550540924072266,25.0,11002.2177734375,-0.0,310.2215270996094,1.0,283.1499938964844,284.19580078125,289.38214111328125,290.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,21267.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696676731109619,1.0,0.0,0.0,2.508087635040283,2.50810170173645,4.1973848396992253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.28466796875,0.0,575.9620361328125,1895.4371337890625,0.0,422.09912109375,0.6460326313972473,1.0,0.0,3.0,1.0,0.0
12295200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8502826690673828,0.187144249677658,0.1690670698881149,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8218372464179993,0.1677032858133316,0.1597614139318466,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.954636812210083,0.2597976326942444,0.1821794211864471,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.7664734125137329,0.135950431227684,0.1297816634178161,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.7781782746315002,0.1420502662658691,0.643926739692688,284.6806945800781,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0740661621094,284.68280029296875,1.0,0.2907452583312988,1.0,1.0,0.0,1.0,-1.541914701461792,1.5419127941131592,1.9490175873215776e-06,1.1827194690704346,0.8201720118522644,0.8201720118522644,0.0,38.550540924072266,25.0,11002.2177734375,-0.0,310.2215270996094,1.0,283.1499938964844,284.19580078125,289.38214111328125,290.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,21267.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696676731109619,1.0,0.0,0.0,2.508087635040283,2.50810170173645,4.1973848396992253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.28466796875,0.0,575.9620361328125,1895.4371337890625,0.0,422.09912109375,0.6460326313972473,1.0,0.0,3.0,1.0,0.0
12295260,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8698428869247437,0.1870390474796295,0.1688268184661865,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.8390764594078064,0.1671985536813736,0.1591413021087646,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.97673499584198,0.2593960762023926,0.1817962676286697,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7834694385528564,0.1353234052658081,0.1290450543165207,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7941392660140991,0.1406082957983017,0.6367702484130859,284.71612548828125,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0793151855469,284.7188720703125,1.0,0.2856996059417724,1.0,1.0,0.0,1.0,-1.5309449434280396,1.5309430360794067,1.9231079022574704e-06,1.173958659172058,0.8038792014122009,0.8038792014122009,0.0,35.42193603515625,25.0,10982.03125,-0.0,296.9171447753906,1.0,283.1499938964844,284.2394104003906,289.4033203125,290.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,20679.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712685942649841,1.0,0.0,0.0,2.4013822078704834,2.401395320892334,3.847830498671101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.77685546875,0.0,511.3576965332031,1895.4371337890625,0.0,426.19146728515625,0.6234391331672668,1.0,0.0,3.0,1.0,0.0
12295320,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8698428869247437,0.1870390474796295,0.1688268184661865,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.8390764594078064,0.1671985536813736,0.1591413021087646,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.97673499584198,0.2593960762023926,0.1817962676286697,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7834694385528564,0.1353234052658081,0.1290450543165207,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7941392660140991,0.1406082957983017,0.6367702484130859,284.71612548828125,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0793151855469,284.7188720703125,1.0,0.2856996059417724,1.0,1.0,0.0,1.0,-1.5309449434280396,1.5309430360794067,1.9231079022574704e-06,1.173958659172058,0.8038792014122009,0.8038792014122009,0.0,35.42193603515625,25.0,10982.03125,-0.0,296.9171447753906,1.0,283.1499938964844,284.2394104003906,289.4033203125,290.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,20679.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712685942649841,1.0,0.0,0.0,2.4013822078704834,2.401395320892334,3.847830498671101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.77685546875,0.0,511.3576965332031,1895.4371337890625,0.0,426.19146728515625,0.6234391331672668,1.0,0.0,3.0,1.0,0.0
12295380,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8869382739067078,0.1870678961277008,0.1687460094690323,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8538799285888672,0.1667884737253189,0.1586504876613617,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9923818707466124,0.2590715885162353,0.1814977824687957,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.797874391078949,0.1347947567701339,0.1284407079219818,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8071727156639099,0.1392689645290374,0.6302650570869446,284.75103759765625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08502197265625,284.7538146972656,1.0,0.2817589044570923,1.0,1.0,0.0,1.0,-1.521364450454712,1.5213626623153689,1.9006562297363416e-06,1.1663018465042114,0.7879109382629395,0.7879109382629395,0.0,33.135009765625,25.0,10977.525390625,-0.0,286.5985717773437,1.0,283.1499938964844,284.2806091308594,289.4314880371094,290.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,20403.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698671996593475,1.0,0.0,0.0,2.312858819961548,2.312871217727661,3.569370221612189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.55322265625,0.0,462.6523742675781,1895.4371337890625,0.0,422.6070251464844,0.6029906272888184,1.0,0.0,3.0,1.0,0.0
12295440,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8869382739067078,0.1870678961277008,0.1687460094690323,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8538799285888672,0.1667884737253189,0.1586504876613617,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9923818707466124,0.2590715885162353,0.1814977824687957,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.797874391078949,0.1347947567701339,0.1284407079219818,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8071727156639099,0.1392689645290374,0.6302650570869446,284.75103759765625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08502197265625,284.7538146972656,1.0,0.2817589044570923,1.0,1.0,0.0,1.0,-1.521364450454712,1.5213626623153689,1.9006562297363416e-06,1.1663018465042114,0.7879109382629395,0.7879109382629395,0.0,33.135009765625,25.0,10977.525390625,-0.0,286.5985717773437,1.0,283.1499938964844,284.2806091308594,289.4314880371094,290.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,20403.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698671996593475,1.0,0.0,0.0,2.312858819961548,2.312871217727661,3.569370221612189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.55322265625,0.0,462.6523742675781,1895.4371337890625,0.0,422.6070251464844,0.6029906272888184,1.0,0.0,3.0,1.0,0.0
12295500,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.8941987752914429,0.1871243119239807,0.1687544733285904,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.860167384147644,0.1666113883256912,0.1584433615207672,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9980276823043824,0.258936733007431,0.181325301527977,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.8038238286972046,0.1345601975917816,0.128178521990776,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.8122118711471558,0.138629525899887,0.6272056102752686,284.7686462402344,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0879821777344,284.771484375,1.0,0.2801022231578827,1.0,1.0,0.0,1.0,-1.5167335271835327,1.5167317390441897,1.8898790585808456e-06,1.162614345550537,0.7802833318710327,0.7802833318710327,0.0,32.25233840942383,25.0,10975.5107421875,-0.0,282.2665710449219,1.0,283.1499938964844,284.30145263671875,289.4491271972656,290.2471618652344,293.1499938964844,293.1499938964844,283.1499938964844,20326.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687162041664123,1.0,0.0,0.0,2.2705018520355225,2.270513772964477,3.439830891238671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.82861328125,0.0,440.7857055664063,1895.4371337890625,0.0,419.6857299804688,0.5933209657669067,1.0,0.0,3.0,1.0,0.0
12295560,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.897816002368927,0.1872027963399887,0.1688017398118972,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8631188869476318,0.166447103023529,0.1582679897546768,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9968501925468444,0.2590474188327789,0.1783837527036667,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8064843416213989,0.134339764714241,0.1279492974281311,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8140040040016174,0.1380049288272857,0.6243036985397339,284.7853088378906,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.091552734375,284.78778076171875,1.0,0.278529018163681,1.0,1.0,0.0,1.0,-1.5095131397247314,1.5095112323760986,1.8731718682829523e-06,1.1568812131881714,0.7723045945167542,0.7723045945167542,0.0,31.74612236022949,25.0,10959.7841796875,-0.0,277.6985778808594,1.0,283.1499938964844,284.3209228515625,289.4686584472656,290.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,20228.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467536598443985,1.0,0.0,0.0,2.230298042297364,2.2303099632263184,3.3190914905389945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.37158203125,0.0,420.5955810546875,1895.4371337890625,0.0,416.7129211425781,0.5841245055198669,1.0,0.0,3.0,1.0,0.0
12295620,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.904547393321991,0.1874260902404785,0.1689563691616058,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8685418963432312,0.1661609262228012,0.1579577028751373,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9950407147407532,0.2602638900279999,0.1734374463558197,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8111912608146667,0.1339455395936966,0.1275352388620376,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8170747756958008,0.136814072728157,0.6187477111816406,284.817138671875,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1020202636719,284.8197937011719,1.0,0.275680273771286,1.0,1.0,0.0,1.0,-1.496195673942566,1.496193766593933,1.842523829509446e-06,1.1462266445159912,0.7570238709449768,0.7570238709449768,0.0,30.846763610839844,25.0,10926.7470703125,-0.0,269.5453796386719,1.0,283.1499938964844,284.3599548339844,289.5096740722656,290.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,20113.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652537405490875,1.0,0.0,0.0,2.15134596824646,2.1513571739196777,3.088260314143554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.87890625,0.0,383.1893005371094,1895.4371337890625,0.0,411.0196838378906,0.5662575364112854,1.0,0.0,3.0,1.0,0.0
12295680,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.904547393321991,0.1874260902404785,0.1689563691616058,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8685418963432312,0.1661609262228012,0.1579577028751373,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9950407147407532,0.2602638900279999,0.1734374463558197,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8111912608146667,0.1339455395936966,0.1275352388620376,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8170747756958008,0.136814072728157,0.6187477111816406,284.817138671875,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1020202636719,284.8197937011719,1.0,0.275680273771286,1.0,1.0,0.0,1.0,-1.496195673942566,1.496193766593933,1.842523829509446e-06,1.1462266445159912,0.7570238709449768,0.7570238709449768,0.0,30.846763610839844,25.0,10926.7470703125,-0.0,269.5453796386719,1.0,283.1499938964844,284.3599548339844,289.5096740722656,290.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,20113.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652537405490875,1.0,0.0,0.0,2.15134596824646,2.1513571739196777,3.088260314143554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.87890625,0.0,383.1893005371094,1895.4371337890625,0.0,411.0196838378906,0.5662575364112854,1.0,0.0,3.0,1.0,0.0
12295740,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9110764265060424,0.1877523362636566,0.1692042201757431,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8734620213508606,0.1659397631883621,0.1577110439538955,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9935821294784546,0.2620602250099182,0.1692944020032882,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8152942061424255,0.1336204707622528,0.1271892786026001,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8196530938148499,0.135709747672081,0.6135936379432678,284.8511657714844,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1141052246094,284.85400390625,1.0,0.2732078433036804,1.0,1.0,0.0,1.0,-1.4846205711364746,1.4846187829971311,1.8161491652790567e-06,1.1369638442993164,0.742179811000824,0.742179811000824,0.0,30.079164505004883,25.0,10901.6318359375,-0.0,262.5975646972656,1.0,283.1499938964844,284.4013061523437,289.55181884765625,290.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,20027.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633073508739471,1.0,0.0,0.0,2.0750491619110107,2.0750598907470703,2.873096605071624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.121826171875,0.0,349.4444580078125,1895.4371337890625,0.0,406.2270812988281,0.5491318702697754,1.0,0.0,3.0,1.0,0.0
12295800,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9110764265060424,0.1877523362636566,0.1692042201757431,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8734620213508606,0.1659397631883621,0.1577110439538955,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9935821294784546,0.2620602250099182,0.1692944020032882,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8152942061424255,0.1336204707622528,0.1271892786026001,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8196530938148499,0.135709747672081,0.6135936379432678,284.8511657714844,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1141052246094,284.85400390625,1.0,0.2732078433036804,1.0,1.0,0.0,1.0,-1.4846205711364746,1.4846187829971311,1.8161491652790567e-06,1.1369638442993164,0.742179811000824,0.742179811000824,0.0,30.079164505004883,25.0,10901.6318359375,-0.0,262.5975646972656,1.0,283.1499938964844,284.4013061523437,289.55181884765625,290.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,20027.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633073508739471,1.0,0.0,0.0,2.0750491619110107,2.0750598907470703,2.873096605071624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.121826171875,0.0,349.4444580078125,1895.4371337890625,0.0,406.2270812988281,0.5491318702697754,1.0,0.0,3.0,1.0,0.0
12295860,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9173083901405334,0.1881865113973617,0.1695514917373657,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8778544068336487,0.1657869666814804,0.1575319021940231,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9921412467956544,0.2641146183013916,0.1656771749258041,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8188604712486267,0.1333666294813156,0.1269138157367706,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8217506408691406,0.1346879303455352,0.6088323593139648,284.8871765136719,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1264343261719,284.89019775390625,1.0,0.2710522413253784,1.0,1.0,0.0,1.0,-1.4744325876235962,1.474430799484253,1.793128717508807e-06,1.1288011074066162,0.7278314232826233,0.7278314232826233,0.0,29.427478790283203,28.0,10881.6982421875,-0.0,256.6239929199219,1.0,283.1499938964844,284.4449462890625,289.5938415527344,290.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,19952.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618215262889862,1.0,0.0,0.0,2.0010597705841064,2.0010697841644287,2.671858965186402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.9404296875,0.0,318.8256530761719,1895.4371337890625,0.0,402.6060180664063,0.5326420068740845,1.0,0.0,3.0,1.0,0.0
12295920,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9173083901405334,0.1881865113973617,0.1695514917373657,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8778544068336487,0.1657869666814804,0.1575319021940231,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9921412467956544,0.2641146183013916,0.1656771749258041,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8188604712486267,0.1333666294813156,0.1269138157367706,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8217506408691406,0.1346879303455352,0.6088323593139648,284.8871765136719,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1264343261719,284.89019775390625,1.0,0.2710522413253784,1.0,1.0,0.0,1.0,-1.4744325876235962,1.474430799484253,1.793128717508807e-06,1.1288011074066162,0.7278314232826233,0.7278314232826233,0.0,29.427478790283203,28.0,10881.6982421875,-0.0,256.6239929199219,1.0,283.1499938964844,284.4449462890625,289.5938415527344,290.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,19952.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618215262889862,1.0,0.0,0.0,2.0010597705841064,2.0010697841644287,2.671858965186402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.9404296875,0.0,318.8256530761719,1895.4371337890625,0.0,402.6060180664063,0.5326420068740845,1.0,0.0,3.0,1.0,0.0
12295980,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9181796312332152,0.1887353062629699,0.1700170636177063,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8775990605354309,0.165708526968956,0.1574396789073944,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.992167055606842,0.2658968865871429,0.1657387614250183,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8184115290641785,0.1331888735294342,0.1267273277044296,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8198527097702026,0.1337436735630035,0.6045143008232117,284.9273681640625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1370849609375,284.93096923828125,1.0,0.270421415567398,1.0,1.0,0.0,1.0,-1.4695427417755127,1.4695409536361694,1.7820847233451786e-06,1.1248223781585691,0.714077889919281,0.714077889919281,0.0,29.344701766967773,31.0,10888.9306640625,-0.0,254.3595123291016,1.0,283.1499938964844,284.4931030273437,289.6352844238281,290.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19874.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607961773872375,1.0,0.0,0.0,1.929502964019776,1.929512619972229,2.484187007212313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.05908203125,0.0,291.0648803710937,1895.4371337890625,0.0,400.1258850097656,0.5167939066886902,1.0,0.0,3.0,1.0,0.0
12296040,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9181796312332152,0.1887353062629699,0.1700170636177063,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8775990605354309,0.165708526968956,0.1574396789073944,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.992167055606842,0.2658968865871429,0.1657387614250183,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8184115290641785,0.1331888735294342,0.1267273277044296,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8198527097702026,0.1337436735630035,0.6045143008232117,284.9273681640625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1370849609375,284.93096923828125,1.0,0.270421415567398,1.0,1.0,0.0,1.0,-1.4695427417755127,1.4695409536361694,1.7820847233451786e-06,1.1248223781585691,0.714077889919281,0.714077889919281,0.0,29.344701766967773,31.0,10888.9306640625,-0.0,254.3595123291016,1.0,283.1499938964844,284.4931030273437,289.6352844238281,290.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19874.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607961773872375,1.0,0.0,0.0,1.929502964019776,1.929512619972229,2.484187007212313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.05908203125,0.0,291.0648803710937,1895.4371337890625,0.0,400.1258850097656,0.5167939066886902,1.0,0.0,3.0,1.0,0.0
12296100,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9166648983955384,0.1890540271997451,0.1702956855297088,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8758103847503662,0.1656976491212844,0.157427042722702,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9927213788032532,0.2664146721363067,0.1670864820480346,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8167561888694763,0.1331283301115036,0.1266677677631378,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8174614310264587,0.1332936882972717,0.6024982929229736,284.9497375488281,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.14068603515625,284.9536437988281,1.0,0.2705864906311035,1.0,1.0,0.0,1.0,-1.4689875841140747,1.4689857959747314,1.7808099528338062e-06,1.1243475675582886,0.7076497077941895,0.7076497077941895,0.0,29.505266189575195,31.0,10902.8154296875,-0.0,254.5282440185547,1.0,283.1499938964844,284.5193786621094,289.6561584472656,290.4469909667969,293.1499938964844,293.1499938964844,283.1499938964844,19850.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605287611484527,1.0,0.0,0.0,1.8942950963974,1.8943045139312744,2.394355647084012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.84423828125,0.0,278.1182556152344,1895.4371337890625,0.0,399.4815979003906,0.5090662837028503,1.0,0.0,3.0,1.0,0.0
12296160,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9140262603759766,0.189404159784317,0.1706065535545349,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730542063713074,0.1657067090272903,0.1574374586343765,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9935518503189088,0.2666157186031341,0.1692145764827728,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8142401576042175,0.1330875009298324,0.1266311258077621,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8141855001449585,0.1328545957803726,0.6005577445030212,284.9733581542969,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1429443359375,284.9773864746094,1.0,0.2710529565811157,1.0,1.0,0.0,1.0,-1.4695535898208618,1.4695518016815186,1.7820437960835989e-06,1.1247676610946655,0.7010666131973267,0.7010666131973267,0.0,29.79000473022461,25.0,10924.57421875,-0.0,255.47805786132807,1.0,283.1499938964844,284.5465393066406,289.6771850585937,290.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,19783.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604902565479278,1.0,0.0,0.0,1.860999345779419,1.8610085248947144,2.310924855919439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.87451171875,0.0,266.0941162109375,1895.4371337890625,0.0,399.3888854980469,0.5016998648643494,1.0,0.0,3.0,1.0,0.0
12296220,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9206815958023072,0.1901681721210479,0.171255275607109,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8775733709335327,0.1657600998878479,0.1574588418006897,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.992186725139618,0.2673282027244568,0.1657859086990356,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8180134892463684,0.1330414116382599,0.1265581846237182,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8163883090019226,0.1319916397333145,0.5965755581855774,285.0171203613281,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.14794921875,285.020263671875,1.0,0.2689515650272369,1.0,1.0,0.0,1.0,-1.461380124092102,1.4613783359527588,1.7638640201766975e-06,1.1182940006256104,0.6887204647064209,0.6887204647064209,0.0,29.20286750793457,28.0,10914.736328125,-0.0,250.59825134277344,1.0,283.1499938964844,284.5971069335937,289.7179260253906,290.511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19685.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608903229236603,1.0,0.0,0.0,1.7957797050476074,1.7957885265350342,2.151788294213475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.36572265625,0.0,243.7392578125,1895.4371337890625,0.0,400.3530578613281,0.4874105453491211,1.0,0.0,3.0,1.0,0.0
12296280,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9206815958023072,0.1901681721210479,0.171255275607109,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8775733709335327,0.1657600998878479,0.1574588418006897,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.992186725139618,0.2673282027244568,0.1657859086990356,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8180134892463684,0.1330414116382599,0.1265581846237182,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8163883090019226,0.1319916397333145,0.5965755581855774,285.0171203613281,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.14794921875,285.020263671875,1.0,0.2689515650272369,1.0,1.0,0.0,1.0,-1.461380124092102,1.4613783359527588,1.7638640201766975e-06,1.1182940006256104,0.6887204647064209,0.6887204647064209,0.0,29.20286750793457,28.0,10914.736328125,-0.0,250.59825134277344,1.0,283.1499938964844,284.5971069335937,289.7179260253906,290.511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19685.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608903229236603,1.0,0.0,0.0,1.7957797050476074,1.7957885265350342,2.151788294213475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.36572265625,0.0,243.7392578125,1895.4371337890625,0.0,400.3530578613281,0.4874105453491211,1.0,0.0,3.0,1.0,0.0
12296340,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.922970712184906,0.1910310536623001,0.1720024347305297,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8783561587333679,0.1658767610788345,0.1575501412153244,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9919906258583068,0.2689232528209686,0.1653210818767547,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8185393810272217,0.1330609768629074,0.1265572756528854,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.815316915512085,0.1311949789524078,0.592903196811676,285.0595703125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1565246582031,285.0634765625,1.0,0.2684614658355713,1.0,1.0,0.0,1.0,-1.4574137926101685,1.4574120044708252,1.7549454014442745e-06,1.1150150299072266,0.6770423054695129,0.6770423054695129,0.0,29.07039451599121,31.0,10919.1513671875,-0.0,248.627685546875,1.0,283.1499938964844,284.648193359375,289.7538146972656,290.54840087890625,293.1499938964844,293.1499938964844,283.1499938964844,19582.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611145853996277,1.0,0.0,0.0,1.7340149879455566,1.7340233325958252,2.006314900881989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.400146484375,0.0,223.811279296875,1895.4371337890625,0.0,400.8944396972656,0.4739632606506347,1.0,0.0,3.0,1.0,0.0
12296400,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.922970712184906,0.1910310536623001,0.1720024347305297,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8783561587333679,0.1658767610788345,0.1575501412153244,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9919906258583068,0.2689232528209686,0.1653210818767547,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8185393810272217,0.1330609768629074,0.1265572756528854,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.815316915512085,0.1311949789524078,0.592903196811676,285.0595703125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1565246582031,285.0634765625,1.0,0.2684614658355713,1.0,1.0,0.0,1.0,-1.4574137926101685,1.4574120044708252,1.7549454014442745e-06,1.1150150299072266,0.6770423054695129,0.6770423054695129,0.0,29.07039451599121,31.0,10919.1513671875,-0.0,248.627685546875,1.0,283.1499938964844,284.648193359375,289.7538146972656,290.54840087890625,293.1499938964844,293.1499938964844,283.1499938964844,19582.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611145853996277,1.0,0.0,0.0,1.7340149879455566,1.7340233325958252,2.006314900881989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.400146484375,0.0,223.811279296875,1895.4371337890625,0.0,400.8944396972656,0.4739632606506347,1.0,0.0,3.0,1.0,0.0
