time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296460,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9198758006095886,0.1920344680547714,0.172879472374916,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8746021389961243,0.1660637557506561,0.1577250361442566,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9932557344436646,0.2698071002960205,0.1684399396181106,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8151487708091736,0.1331488192081451,0.1266394406557083,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8102424740791321,0.1304591596126556,0.5896164178848267,285.1083374023437,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.16217041015625,285.11260986328125,1.0,0.2692163586616516,1.0,1.0,0.0,1.0,-1.4585708379745483,1.458569049835205,1.757432642079948e-06,1.115862488746643,0.6662232279777527,0.6662232279777527,0.0,29.487812042236328,34.0,10955.943359375,-0.0,250.14247131347656,1.0,283.1499938964844,284.7044372558594,289.78936767578125,290.5858764648437,293.1499938964844,293.1499938964844,283.1499938964844,19467.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461209774017334,1.0,0.0,0.0,1.67637300491333,1.6763811111450195,1.875144590712808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.18603515625,0.0,206.2275238037109,1895.4371337890625,0.0,401.1244812011719,0.4614666998386383,1.0,0.0,3.0,1.0,0.0
12296520,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9198758006095886,0.1920344680547714,0.172879472374916,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8746021389961243,0.1660637557506561,0.1577250361442566,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9932557344436646,0.2698071002960205,0.1684399396181106,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8151487708091736,0.1331488192081451,0.1266394406557083,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8102424740791321,0.1304591596126556,0.5896164178848267,285.1083374023437,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.16217041015625,285.11260986328125,1.0,0.2692163586616516,1.0,1.0,0.0,1.0,-1.4585708379745483,1.458569049835205,1.757432642079948e-06,1.115862488746643,0.6662232279777527,0.6662232279777527,0.0,29.487812042236328,34.0,10955.943359375,-0.0,250.14247131347656,1.0,283.1499938964844,284.7044372558594,289.78936767578125,290.5858764648437,293.1499938964844,293.1499938964844,283.1499938964844,19467.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461209774017334,1.0,0.0,0.0,1.67637300491333,1.6763811111450195,1.875144590712808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.18603515625,0.0,206.2275238037109,1895.4371337890625,0.0,401.1244812011719,0.4614666998386383,1.0,0.0,3.0,1.0,0.0
12296580,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9131424427032472,0.1932491809129715,0.1739467680454254,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.8676503300666809,0.1663247495889663,0.1579837799072265,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.9952754378318788,0.2696196734905243,0.1741638630628585,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8087865114212036,0.1333034932613372,0.1267998218536377,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.8019294142723083,0.1297612190246582,0.5865920782089233,285.1609191894531,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16412353515625,285.1654663085937,1.0,0.2710180282592773,1.0,1.0,0.0,1.0,-1.4635943174362185,1.4635926485061646,1.7685183593130205e-06,1.119795560836792,0.6563237905502319,0.6563237905502319,0.0,30.340970993041992,25.0,11016.05859375,-0.0,254.35528564453125,1.0,283.1499938964844,284.7637023925781,289.8265991210937,290.626708984375,293.1499938964844,293.1499938964844,283.1499938964844,19341.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461747795343399,1.0,0.0,0.0,1.6233307123184204,1.6233384609222412,1.7583585076863528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.02880859375,0.0,190.88101196289065,1895.4371337890625,0.0,402.42718505859375,0.4500106275081634,1.0,0.0,3.0,1.0,0.0
12296640,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9131424427032472,0.1932491809129715,0.1739467680454254,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.8676503300666809,0.1663247495889663,0.1579837799072265,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.9952754378318788,0.2696196734905243,0.1741638630628585,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8087865114212036,0.1333034932613372,0.1267998218536377,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.8019294142723083,0.1297612190246582,0.5865920782089233,285.1609191894531,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16412353515625,285.1654663085937,1.0,0.2710180282592773,1.0,1.0,0.0,1.0,-1.4635943174362185,1.4635926485061646,1.7685183593130205e-06,1.119795560836792,0.6563237905502319,0.6563237905502319,0.0,30.340970993041992,25.0,11016.05859375,-0.0,254.35528564453125,1.0,283.1499938964844,284.7637023925781,289.8265991210937,290.626708984375,293.1499938964844,293.1499938964844,283.1499938964844,19341.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461747795343399,1.0,0.0,0.0,1.6233307123184204,1.6233384609222412,1.7583585076863528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.02880859375,0.0,190.88101196289065,1895.4371337890625,0.0,402.42718505859375,0.4500106275081634,1.0,0.0,3.0,1.0,0.0
12296700,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9155686497688292,0.1939187198877334,0.1745279431343078,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8689590692520142,0.1664746850728988,0.1581165492534637,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.995008647441864,0.2694003283977508,0.1733408272266388,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8099374175071716,0.1333975046873092,0.1268805712461471,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8021998405456543,0.129415825009346,0.5850231051445007,285.18634033203125,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1646728515625,285.1900939941406,1.0,0.2703010737895965,1.0,1.0,0.0,1.0,-1.4616849422454834,1.46168315410614,1.764329340403492e-06,1.1183298826217651,0.651854932308197,0.651854932308197,0.0,30.195114135742188,25.0,11024.5341796875,-0.0,253.19337463378903,1.0,283.1499938964844,284.7917175292969,289.8454895019531,290.6476745605469,293.1499938964844,293.1499938964844,283.1499938964844,19292.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622954726219177,1.0,0.0,0.0,1.5981614589691162,1.5981690883636477,1.704255652157372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.97314453125,0.0,183.92874145507807,1895.4371337890625,0.0,403.757568359375,0.44463050365448,1.0,0.0,3.0,1.0,0.0
12296760,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.9228011965751648,0.1946113854646682,0.1751201599836349,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8741850852966309,0.1666337549686432,0.1582425087690353,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.993659257888794,0.2698304951190948,0.1695008426904678,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.8145732879638672,0.1335003674030304,0.126953512430191,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.8061138987541199,0.1290784627199173,0.5833940505981445,285.2063903808594,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.16754150390625,285.2093811035156,1.0,0.2686692178249359,1.0,1.0,0.0,1.0,-1.4560728073120115,1.456071138381958,1.7518855202069972e-06,1.113856077194214,0.647236704826355,0.647236704826355,0.0,29.58101463317871,28.0,11009.75,-0.0,249.3384704589844,1.0,283.1499938964844,284.81475830078125,289.8632202148437,290.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,19216.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628844559192657,1.0,0.0,0.0,1.5750216245651243,1.5750290155410769,1.6552607462472224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.82373046875,0.0,177.60061645507812,1895.4371337890625,0.0,405.1931762695313,0.4396257698535919,1.0,0.0,3.0,1.0,0.0
12296820,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9282652735710144,0.1960640996694564,0.1763923615217209,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8771252036094666,0.1669931709766388,0.1585589945316314,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.99296897649765,0.271627277135849,0.1677070409059524,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8170604705810547,0.1337479799985885,0.1271644830703735,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.80692058801651,0.128464937210083,0.5805029273033142,285.2465209960937,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17681884765625,285.250244140625,1.0,0.2680811285972595,1.0,1.0,0.0,1.0,-1.452601671218872,1.4525998830795288,1.7440614783481578e-06,1.1109353303909302,0.6388531923294067,0.6388531923294067,0.0,29.28249740600586,31.0,11015.1904296875,-0.0,247.1705017089844,1.0,283.1499938964844,284.8624267578125,289.8941650390625,290.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19101.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635491073131561,1.0,0.0,0.0,1.5308549404144287,1.5308622121810913,1.563729057352248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.702392578125,0.0,166.04617309570312,1895.4371337890625,0.0,406.8193359375,0.4301979541778564,1.0,0.0,3.0,1.0,0.0
12296880,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9282652735710144,0.1960640996694564,0.1763923615217209,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8771252036094666,0.1669931709766388,0.1585589945316314,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.99296897649765,0.271627277135849,0.1677070409059524,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8170604705810547,0.1337479799985885,0.1271644830703735,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.80692058801651,0.128464937210083,0.5805029273033142,285.2465209960937,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17681884765625,285.250244140625,1.0,0.2680811285972595,1.0,1.0,0.0,1.0,-1.452601671218872,1.4525998830795288,1.7440614783481578e-06,1.1109353303909302,0.6388531923294067,0.6388531923294067,0.0,29.28249740600586,31.0,11015.1904296875,-0.0,247.1705017089844,1.0,283.1499938964844,284.8624267578125,289.8941650390625,290.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19101.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635491073131561,1.0,0.0,0.0,1.5308549404144287,1.5308622121810913,1.563729057352248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.702392578125,0.0,166.04617309570312,1895.4371337890625,0.0,406.8193359375,0.4301979541778564,1.0,0.0,3.0,1.0,0.0
12296940,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.927825927734375,0.1976186782121658,0.1777722686529159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8751841187477112,0.1674122512340545,0.1589505821466446,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.9937507510185242,0.2729439735412597,0.1697464287281036,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8153034448623657,0.1340517848730087,0.1274484246969223,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8032742738723755,0.1279168277978897,0.5780292749404907,285.29254150390625,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2965393066406,1.0,0.2687940001487732,1.0,1.0,0.0,1.0,-1.454545259475708,1.4545434713363647,1.748249360389309e-06,1.1123838424682615,0.6314035654067993,0.6314035654067993,0.0,29.580198287963867,34.0,11057.58984375,-0.0,248.70751953125,1.0,283.1499938964844,284.9142761230469,289.925048828125,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,18980.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638456404209137,1.0,0.0,0.0,1.4913309812545776,1.4913380146026611,1.484025915488019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.343505859375,0.0,156.12188720703125,1895.4371337890625,0.0,407.54693603515625,0.4217766225337982,1.0,0.0,3.0,1.0,0.0
12297000,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.927825927734375,0.1976186782121658,0.1777722686529159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8751841187477112,0.1674122512340545,0.1589505821466446,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.9937507510185242,0.2729439735412597,0.1697464287281036,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8153034448623657,0.1340517848730087,0.1274484246969223,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8032742738723755,0.1279168277978897,0.5780292749404907,285.29254150390625,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2965393066406,1.0,0.2687940001487732,1.0,1.0,0.0,1.0,-1.454545259475708,1.4545434713363647,1.748249360389309e-06,1.1123838424682615,0.6314035654067993,0.6314035654067993,0.0,29.580198287963867,34.0,11057.58984375,-0.0,248.70751953125,1.0,283.1499938964844,284.9142761230469,289.925048828125,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,18980.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638456404209137,1.0,0.0,0.0,1.4913309812545776,1.4913380146026611,1.484025915488019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.343505859375,0.0,156.12188720703125,1895.4371337890625,0.0,407.54693603515625,0.4217766225337982,1.0,0.0,3.0,1.0,0.0
12297060,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.923073709011078,0.1992723792791366,0.1792571693658828,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8697189688682556,0.1678909659385681,0.1594143509864807,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9954108595848083,0.2732723653316498,0.1745914071798324,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.8103776574134827,0.1344101876020431,0.1278000175952911,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.7963279485702515,0.1274040639400482,0.57582026720047,285.3411560058594,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3453063964844,1.0,0.2705985009670257,1.0,1.0,0.0,1.0,-1.4604687690734863,1.4604671001434326,1.7612659348742454e-06,1.1170063018798828,0.6249182820320129,0.6249182820320129,0.0,30.337007522583008,25.0,11126.291015625,-0.0,253.04074096679688,1.0,283.1499938964844,284.96746826171875,289.9584045410156,290.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18858.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645498394966125,1.0,0.0,0.0,1.4565985202789309,1.456605315208435,1.415706236684855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.187744140625,0.0,147.70933532714844,1895.4371337890625,0.0,409.280029296875,0.4143790900707245,1.0,0.0,3.0,1.0,0.0
12297120,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.923073709011078,0.1992723792791366,0.1792571693658828,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8697189688682556,0.1678909659385681,0.1594143509864807,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9954108595848083,0.2732723653316498,0.1745914071798324,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.8103776574134827,0.1344101876020431,0.1278000175952911,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.7963279485702515,0.1274040639400482,0.57582026720047,285.3411560058594,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3453063964844,1.0,0.2705985009670257,1.0,1.0,0.0,1.0,-1.4604687690734863,1.4604671001434326,1.7612659348742454e-06,1.1170063018798828,0.6249182820320129,0.6249182820320129,0.0,30.337007522583008,25.0,11126.291015625,-0.0,253.04074096679688,1.0,283.1499938964844,284.96746826171875,289.9584045410156,290.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18858.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645498394966125,1.0,0.0,0.0,1.4565985202789309,1.456605315208435,1.415706236684855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.187744140625,0.0,147.70933532714844,1895.4371337890625,0.0,409.280029296875,0.4143790900707245,1.0,0.0,3.0,1.0,0.0
12297180,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.934499979019165,0.2009891420602798,0.1807596236467361,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8774097561836243,0.1684012860059738,0.1598641276359558,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.9936015605926514,0.273965835571289,0.1693469882011413,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.8171510696411133,0.1347968280315399,0.1281335055828094,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.8015521168708801,0.1268955618143081,0.5734044909477234,285.3807983398437,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1921081542969,285.38311767578125,1.0,0.2683183848857879,1.0,1.0,0.0,1.0,-1.454026460647583,1.4540246725082395,1.7470243847128586e-06,1.1118924617767334,0.6192472577095032,0.6192472577095032,0.0,29.51680374145508,28.0,11132.7783203125,-0.0,248.3355407714844,1.0,283.1499938964844,285.0103454589844,289.99188232421875,290.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18743.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659647643566131,1.0,0.0,0.0,1.4264429807662964,1.4264496564865112,1.3576951118920988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.95166015625,0.0,140.6483917236328,1895.4371337890625,0.0,412.7845764160156,0.4079659283161163,1.0,0.0,3.0,1.0,0.0
12297240,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.934499979019165,0.2009891420602798,0.1807596236467361,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8774097561836243,0.1684012860059738,0.1598641276359558,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.9936015605926514,0.273965835571289,0.1693469882011413,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.8171510696411133,0.1347968280315399,0.1281335055828094,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.8015521168708801,0.1268955618143081,0.5734044909477234,285.3807983398437,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1921081542969,285.38311767578125,1.0,0.2683183848857879,1.0,1.0,0.0,1.0,-1.454026460647583,1.4540246725082395,1.7470243847128586e-06,1.1118924617767334,0.6192472577095032,0.6192472577095032,0.0,29.51680374145508,28.0,11132.7783203125,-0.0,248.3355407714844,1.0,283.1499938964844,285.0103454589844,289.99188232421875,290.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18743.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659647643566131,1.0,0.0,0.0,1.4264429807662964,1.4264496564865112,1.3576951118920988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.95166015625,0.0,140.6483917236328,1895.4371337890625,0.0,412.7845764160156,0.4079659283161163,1.0,0.0,3.0,1.0,0.0
12297300,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.9389950633049012,0.2018652558326721,0.1815298199653625,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8803002238273621,0.1686679273843765,0.1601017415523529,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.992883324623108,0.2750988900661468,0.1674912869930267,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.8196249008178711,0.1350024938583374,0.1283132284879684,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.8032547235488892,0.1266598403453827,0.5722607374191284,285.3955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1968078613281,285.3983764648437,1.0,0.2678790390491485,1.0,1.0,0.0,1.0,-1.451847791671753,1.4518460035324097,1.742095491863438e-06,1.1100353002548218,0.6167548298835754,0.6167548298835754,0.0,29.234603881835938,28.0,11134.1875,-0.0,246.74229431152344,1.0,283.1499938964844,285.02801513671875,290.00634765625,290.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,18705.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666094183921814,1.0,0.0,0.0,1.4123876094818115,1.4123941659927368,1.331070933474621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.99169921875,0.0,137.4860382080078,1895.4371337890625,0.0,414.3912048339844,0.4050317108631134,1.0,0.0,3.0,1.0,0.0
12297360,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.9412969946861268,0.2027593851089477,0.1823209375143051,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.8813928365707397,0.1689447611570358,0.1603561043739318,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.9926964640617372,0.2762164771556854,0.1670253425836563,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.8205471634864807,0.1352181285619735,0.1285100728273391,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.8033242225646973,0.1264405399560928,0.571230411529541,285.4129333496094,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.201416015625,285.4159240722656,1.0,0.26779904961586,1.0,1.0,0.0,1.0,-1.4515411853790283,1.451539397239685,1.7413486830264446e-06,1.1097208261489868,0.6142720580101013,0.6142720580101013,0.0,29.16783905029297,31.0,11151.7197265625,-0.0,246.45181274414065,1.0,283.1499938964844,285.04736328125,290.01983642578125,290.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18643.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670944511890411,1.0,0.0,0.0,1.4001387357711792,1.4001452922821045,1.3080837391044042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.142578125,0.0,134.68878173828125,1895.4371337890625,0.0,415.6041564941406,0.4024016857147217,1.0,0.0,3.0,1.0,0.0
12297420,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.9419713020324708,0.2046097517013549,0.1839680820703506,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.8802898526191711,0.1695321053266525,0.1609079837799072,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.993331789970398,0.2779598236083984,0.1686373800039291,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.8195868730545044,0.1356800943613052,0.1289448291063308,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8004899024963379,0.1260349452495575,0.5694023370742798,285.45025634765625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4534912109375,1.0,0.2685888707637787,1.0,1.0,0.0,1.0,-1.454440951347351,1.4544391632080078,1.7476027096563485e-06,1.111891508102417,0.6101978421211243,0.6101978421211243,0.0,29.42424774169922,34.0,11208.9140625,-0.0,248.2785797119141,1.0,283.1499938964844,285.087646484375,290.0473937988281,290.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,18541.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679802358150482,1.0,0.0,0.0,1.3779479265213013,1.377954363822937,1.2669487148286862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.605224609375,0.0,129.75485229492188,1895.4371337890625,0.0,417.8285217285156,0.3976821303367615,1.0,0.0,3.0,1.0,0.0
12297480,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.9419713020324708,0.2046097517013549,0.1839680820703506,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.8802898526191711,0.1695321053266525,0.1609079837799072,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.993331789970398,0.2779598236083984,0.1686373800039291,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.8195868730545044,0.1356800943613052,0.1289448291063308,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8004899024963379,0.1260349452495575,0.5694023370742798,285.45025634765625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4534912109375,1.0,0.2685888707637787,1.0,1.0,0.0,1.0,-1.454440951347351,1.4544391632080078,1.7476027096563485e-06,1.111891508102417,0.6101978421211243,0.6101978421211243,0.0,29.42424774169922,34.0,11208.9140625,-0.0,248.2785797119141,1.0,283.1499938964844,285.087646484375,290.0473937988281,290.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,18541.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679802358150482,1.0,0.0,0.0,1.3779479265213013,1.377954363822937,1.2669487148286862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.605224609375,0.0,129.75485229492188,1895.4371337890625,0.0,417.8285217285156,0.3976821303367615,1.0,0.0,3.0,1.0,0.0
12297540,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.9381094574928284,0.2065412551164627,0.1857040822505951,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.875419557094574,0.1701648831367492,0.161518707871437,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.9949564933776855,0.2786926627159118,0.1731826364994049,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.815362274646759,0.1361823976039886,0.1294339597225189,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7941980361938477,0.1256496757268905,0.5677734017372131,285.4893798828125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.212158203125,285.4927062988281,1.0,0.270485907793045,1.0,1.0,0.0,1.0,-1.4613441228866575,1.4613423347473145,1.7627462511882186e-06,1.1172510385513306,0.607045590877533,0.607045590877533,0.0,30.149219512939453,37.0,11294.091796875,-0.0,252.9386749267578,1.0,283.1499938964844,285.1282653808594,290.0770568847656,290.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,18440.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693315327167511,1.0,0.0,0.0,1.359948754310608,1.359955072402954,1.2340663602117274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.821044921875,0.0,125.79505157470705,1895.4371337890625,0.0,421.2449035644531,0.3938127756118774,1.0,0.0,3.0,1.0,0.0
12297600,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.9381094574928284,0.2065412551164627,0.1857040822505951,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.875419557094574,0.1701648831367492,0.161518707871437,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.9949564933776855,0.2786926627159118,0.1731826364994049,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.815362274646759,0.1361823976039886,0.1294339597225189,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7941980361938477,0.1256496757268905,0.5677734017372131,285.4893798828125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.212158203125,285.4927062988281,1.0,0.270485907793045,1.0,1.0,0.0,1.0,-1.4613441228866575,1.4613423347473145,1.7627462511882186e-06,1.1172510385513306,0.607045590877533,0.607045590877533,0.0,30.149219512939453,37.0,11294.091796875,-0.0,252.9386749267578,1.0,283.1499938964844,285.1282653808594,290.0770568847656,290.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,18440.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693315327167511,1.0,0.0,0.0,1.359948754310608,1.359955072402954,1.2340663602117274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.821044921875,0.0,125.79505157470705,1895.4371337890625,0.0,421.2449035644531,0.3938127756118774,1.0,0.0,3.0,1.0,0.0
12297660,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.93200021982193,0.2088708579540252,0.18769471347332,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.868882417678833,0.1711824387311935,0.1623765975236892,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.996774673461914,0.2786626517772674,0.1793411523103714,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8095952868461609,0.1370665580034256,0.130166471004486,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7864343523979187,0.1256140768527984,0.5671582818031311,285.5295715332031,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.53302001953125,1.0,0.2733247876167297,1.0,1.0,0.0,1.0,-1.472296953201294,1.472295165061951,1.787018618415459e-06,1.1258221864700315,0.6048526763916016,0.6048526763916016,0.0,31.21096611022949,25.0,11407.4892578125,-0.0,260.1943359375,1.0,283.1499938964844,285.1685485839844,290.1080322265625,290.94097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18339.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716134667396545,1.0,0.0,0.0,1.3461971282958984,1.346203327178955,1.2092350232251192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.8876953125,0.0,122.76211547851562,1895.4371337890625,0.0,427.0782775878906,0.3907963335514068,1.0,0.0,3.0,1.0,0.0
12297720,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.93200021982193,0.2088708579540252,0.18769471347332,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.868882417678833,0.1711824387311935,0.1623765975236892,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.996774673461914,0.2786626517772674,0.1793411523103714,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8095952868461609,0.1370665580034256,0.130166471004486,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7864343523979187,0.1256140768527984,0.5671582818031311,285.5295715332031,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.53302001953125,1.0,0.2733247876167297,1.0,1.0,0.0,1.0,-1.472296953201294,1.472295165061951,1.787018618415459e-06,1.1258221864700315,0.6048526763916016,0.6048526763916016,0.0,31.21096611022949,25.0,11407.4892578125,-0.0,260.1943359375,1.0,283.1499938964844,285.1685485839844,290.1080322265625,290.94097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18339.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716134667396545,1.0,0.0,0.0,1.3461971282958984,1.346203327178955,1.2092350232251192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.8876953125,0.0,122.76211547851562,1895.4371337890625,0.0,427.0782775878906,0.3907963335514068,1.0,0.0,3.0,1.0,0.0
12297780,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.950585961341858,0.2116653174161911,0.1900689303874969,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.8829014897346497,0.1727076917886734,0.1636657416820526,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9940327405929564,0.2802064716815948,0.1705151796340942,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8221708536148071,0.1384652853012085,0.1313343197107315,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7977986931800842,0.1260894238948822,0.5685388445854187,285.5583801269531,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2262268066406,285.5596008300781,1.0,0.2708104848861694,1.0,1.0,0.0,1.0,-1.4691609144210815,1.4691591262817385,1.779998569872987e-06,1.1233211755752563,0.6034291386604309,0.6034291386604309,0.0,29.92827606201172,43.0,11452.7646484375,-0.0,255.6592712402344,1.0,283.1499938964844,285.196044921875,290.1376953125,290.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18246.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747399091720581,1.0,0.0,0.0,1.336350917816162,1.3363571166992188,1.191610934370147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.587158203125,0.0,120.56629943847656,1895.4371337890625,0.0,435.2033996582031,0.3885776996612549,1.0,0.0,3.0,1.0,0.0
12297840,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.950585961341858,0.2116653174161911,0.1900689303874969,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.8829014897346497,0.1727076917886734,0.1636657416820526,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9940327405929564,0.2802064716815948,0.1705151796340942,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8221708536148071,0.1384652853012085,0.1313343197107315,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7977986931800842,0.1260894238948822,0.5685388445854187,285.5583801269531,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2262268066406,285.5596008300781,1.0,0.2708104848861694,1.0,1.0,0.0,1.0,-1.4691609144210815,1.4691591262817385,1.779998569872987e-06,1.1233211755752563,0.6034291386604309,0.6034291386604309,0.0,29.92827606201172,43.0,11452.7646484375,-0.0,255.6592712402344,1.0,283.1499938964844,285.196044921875,290.1376953125,290.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18246.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747399091720581,1.0,0.0,0.0,1.336350917816162,1.3363571166992188,1.191610934370147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.587158203125,0.0,120.56629943847656,1895.4371337890625,0.0,435.2033996582031,0.3885776996612549,1.0,0.0,3.0,1.0,0.0
12297900,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.9506775140762328,0.2131775021553039,0.1913961321115493,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8823813199996948,0.1736102402210235,0.1644810289144516,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.9945663809776306,0.2820387780666351,0.1720263212919235,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.8219321966171265,0.1393100619316101,0.1320938467979431,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.7967308163642883,0.1264943331480026,0.5701291561126709,285.5694885253906,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352905273437,285.5727844238281,1.0,0.2728173434734344,1.0,1.0,0.0,1.0,-1.476359248161316,1.4763574600219729,1.7958475382329198e-06,1.1287802457809448,0.603040874004364,0.603040874004364,0.0,30.25411033630371,43.0,11511.2177734375,-0.0,259.5182189941406,1.0,283.1499938964844,285.2084045410156,290.1497802734375,290.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,18215.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761785566806793,1.0,0.0,0.0,1.332293152809143,1.3322992324829102,1.184385283181655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.889892578125,0.0,119.68787384033205,1895.4371337890625,0.0,438.9947814941406,0.3876862525939941,1.0,0.0,3.0,1.0,0.0
12297960,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.9420337080955504,0.2147714793682098,0.1928246468305587,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.8745654821395874,0.1745981574058532,0.1654131412506103,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.9967261552810668,0.2830022275447845,0.179154634475708,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.8154296278953552,0.1402404606342315,0.1329723447561264,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.7891191244125366,0.1269913017749786,0.5723437070846558,285.5928955078125,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421569824219,285.5975036621094,1.0,0.2766212522983551,1.0,1.0,0.0,1.0,-1.4914591312408447,1.4914573431015017,1.8298530903848589e-06,1.1406725645065308,0.6028914451599121,0.6028914451599121,0.0,31.52399635314941,46.0,11627.08984375,-0.0,269.2107238769531,1.0,283.1499938964844,285.2305908203125,290.161865234375,291.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,18157.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775492250919342,1.0,0.0,0.0,1.3300164937973022,1.3300225734710691,1.1803408739297085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.2919921875,0.0,119.0880126953125,1895.4371337890625,0.0,442.6381530761719,0.3870730400085449,1.0,0.0,3.0,1.0,0.0
12298020,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9304921627044678,0.2181586027145385,0.1958611160516739,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.8642871975898743,0.1767705976963043,0.1674659997224807,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.998850405216217,0.2829702198505401,0.1895586401224136,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8066470623016357,0.1422934681177139,0.1349150836467743,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7788078784942627,0.1281473338603973,0.5775891542434692,285.6445007324219,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508239746094,285.6483764648437,1.0,0.2826398909091949,1.0,1.0,0.0,1.0,-1.5186903476715088,1.5186885595321655,1.8923873312814976e-06,1.162266969680786,0.603698194026947,0.603698194026947,0.0,33.64141082763672,49.0,11859.640625,-0.0,286.7028503417969,1.0,283.1499938964844,285.2762756347656,290.1908874511719,291.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18046.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811331033706665,1.0,0.0,0.0,1.3286818265914917,1.3286880254745483,1.1779733455341557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.0048828125,0.0,118.52603912353516,1895.4371337890625,0.0,452.3109130859375,0.3864885568618774,1.0,0.0,3.0,1.0,0.0
12298080,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9304921627044678,0.2181586027145385,0.1958611160516739,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.8642871975898743,0.1767705976963043,0.1674659997224807,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.998850405216217,0.2829702198505401,0.1895586401224136,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8066470623016357,0.1422934681177139,0.1349150836467743,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7788078784942627,0.1281473338603973,0.5775891542434692,285.6445007324219,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508239746094,285.6483764648437,1.0,0.2826398909091949,1.0,1.0,0.0,1.0,-1.5186903476715088,1.5186885595321655,1.8923873312814976e-06,1.162266969680786,0.603698194026947,0.603698194026947,0.0,33.64141082763672,49.0,11859.640625,-0.0,286.7028503417969,1.0,283.1499938964844,285.2762756347656,290.1908874511719,291.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18046.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811331033706665,1.0,0.0,0.0,1.3286818265914917,1.3286880254745483,1.1779733455341557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.0048828125,0.0,118.52603912353516,1895.4371337890625,0.0,452.3109130859375,0.3864885568618774,1.0,0.0,3.0,1.0,0.0
12298140,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.918335497379303,0.2217389643192291,0.1991007924079895,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.8539138436317444,0.1791551858186721,0.1697458028793335,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9968389868736268,0.2819769382476806,0.1976617723703384,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7972288727760315,0.144557848572731,0.1370827853679657,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.7684248089790344,0.1294733136892318,0.5837065577507019,285.68975830078125,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2600402832031,285.6930847167969,1.0,0.2889995872974396,1.0,1.0,0.0,1.0,-1.5453314781188965,1.5453295707702637,1.9548374439182226e-06,1.1833491325378418,0.6055812835693359,0.6055812835693359,0.0,36.02280044555664,52.0,12095.0107421875,-0.0,305.1279602050781,1.0,283.1499938964844,285.3146057128906,290.2218017578125,291.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17937.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861493408679962,1.0,0.0,0.0,1.331984519958496,1.3319905996322632,1.1838366020811009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.29345703125,0.0,118.8688507080078,1895.4371337890625,0.0,466.2135620117188,0.3868275880813598,1.0,0.0,3.0,1.0,0.0
12298200,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.918335497379303,0.2217389643192291,0.1991007924079895,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.8539138436317444,0.1791551858186721,0.1697458028793335,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9968389868736268,0.2819769382476806,0.1976617723703384,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7972288727760315,0.144557848572731,0.1370827853679657,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.7684248089790344,0.1294733136892318,0.5837065577507019,285.68975830078125,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2600402832031,285.6930847167969,1.0,0.2889995872974396,1.0,1.0,0.0,1.0,-1.5453314781188965,1.5453295707702637,1.9548374439182226e-06,1.1833491325378418,0.6055812835693359,0.6055812835693359,0.0,36.02280044555664,52.0,12095.0107421875,-0.0,305.1279602050781,1.0,283.1499938964844,285.3146057128906,290.2218017578125,291.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17937.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861493408679962,1.0,0.0,0.0,1.331984519958496,1.3319905996322632,1.1838366020811009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.29345703125,0.0,118.8688507080078,1895.4371337890625,0.0,466.2135620117188,0.3868275880813598,1.0,0.0,3.0,1.0,0.0
12298260,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9005717635154724,0.2254273444414138,0.2024957239627838,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8387815356254578,0.1816758215427398,0.1722138822078704,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.977515459060669,0.2819876372814178,0.1974649578332901,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7827809453010559,0.1469641029834747,0.1394425183534622,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.7537285089492798,0.1309317797422409,0.5906484127044678,285.7210388183594,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27325439453125,285.7232360839844,1.0,0.2951619029045105,1.0,1.0,0.0,1.0,-1.562965989112854,1.5629639625549316,1.996813580262824e-06,1.1972308158874512,0.6083290576934814,0.6083290576934814,0.0,39.33085632324219,55.0,12285.119140625,-0.0,322.36700439453125,1.0,283.1499938964844,285.3387145996094,290.2493896484375,291.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,17837.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919812083244324,1.0,0.0,0.0,1.339450120925903,1.3394562005996704,1.1971442859248782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.236328125,0.0,120.05062866210938,1895.4371337890625,0.0,482.9285583496094,0.3880199491977691,1.0,0.0,3.0,1.0,0.0
