time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298320,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9005717635154724,0.2254273444414138,0.2024957239627838,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8387815356254578,0.1816758215427398,0.1722138822078704,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.977515459060669,0.2819876372814178,0.1974649578332901,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7827809453010559,0.1469641029834747,0.1394425183534622,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.7537285089492798,0.1309317797422409,0.5906484127044678,285.7210388183594,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27325439453125,285.7232360839844,1.0,0.2951619029045105,1.0,1.0,0.0,1.0,-1.562965989112854,1.5629639625549316,1.996813580262824e-06,1.1972308158874512,0.6083290576934814,0.6083290576934814,0.0,39.33085632324219,55.0,12285.119140625,-0.0,322.36700439453125,1.0,283.1499938964844,285.3387145996094,290.2493896484375,291.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,17837.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919812083244324,1.0,0.0,0.0,1.339450120925903,1.3394562005996704,1.1971442859248782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.236328125,0.0,120.05062866210938,1895.4371337890625,0.0,482.9285583496094,0.3880199491977691,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.8901311159133911,0.2286590933799743,0.2054554969072342,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8294602036476135,0.1839317381381988,0.1744072288274765,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9632176756858826,0.282915323972702,0.1980447024106979,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.7739176154136658,0.1491239964962005,0.141547292470932,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7447065114974976,0.1322965323925018,0.5970503687858582,285.7440795898437,285.5125427246094,293.5515441894531,287.2406005859375,293.5495300292969,297.2854309082031,285.7461853027344,1.0,0.3004026710987091,1.0,1.0,0.0,1.0,-1.5800604820251465,1.580058455467224,2.0380255136842607e-06,1.210664987564087,0.6115030646324158,0.6115030646324158,0.0,41.96338653564453,55.0,12462.208984375,-0.0,337.8188781738281,1.0,283.1499938964844,285.35528564453125,290.2690734863281,291.1689147949219,293.1499938964844,293.1499938964844,283.1499938964844,17758.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496861070394516,1.0,0.0,0.0,1.348813772201538,1.3488199710845947,1.213940521438417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.26708984375,0.0,121.67562866210938,1895.4371337890625,0.0,497.3874206542969,0.3896600604057312,1.0,0.0,3.0,1.0,0.0
12298440,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8885847926139832,0.2292221784591674,0.2059701532125473,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8280789852142334,0.1843294203281402,0.1747927814722061,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9609440565109252,0.2831222116947174,0.1981860250234604,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.7726207971572876,0.1495045572519302,0.141917273402214,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.7433813214302063,0.1325422972440719,0.5981987118721008,285.747802734375,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2874755859375,285.7498779296875,1.0,0.3013008534908294,1.0,1.0,0.0,1.0,-1.5831336975097656,1.5831315517425537,2.045492237812141e-06,1.213080644607544,0.6119729280471802,0.6119729280471802,0.0,42.40363693237305,58.0,12494.2509765625,-0.0,340.5408020019531,1.0,283.1499938964844,285.3577880859375,290.27227783203125,291.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,17742.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976694881916046,1.0,0.0,0.0,1.350823998451233,1.350830078125,1.2175615893283978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.364990234375,0.0,122.03028869628906,1895.4371337890625,0.0,499.8253173828125,0.3900163173675537,1.0,0.0,3.0,1.0,0.0
12298500,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.8836677670478821,0.2311631292104721,0.2077432572841644,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.8236685395240784,0.1857076287269592,0.1761278361082077,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.9534228444099426,0.2838808894157409,0.1987125724554062,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.7685232758522034,0.1508227735757827,0.1431979238986969,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.7391799688339233,0.1334013491868972,0.602208137512207,285.7604675292969,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.29449462890625,285.7624816894531,1.0,0.3043743073940277,1.0,1.0,0.0,1.0,-1.5938477516174316,1.5938457250595093,2.0716577182611218e-06,1.2215012311935425,0.614183783531189,0.614183783531189,0.0,43.89961624145508,58.0,12604.98046875,-0.0,350.00115966796875,1.0,283.1499938964844,285.3661804199219,290.2831115722656,291.1916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17701.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003955364227295,1.0,0.0,0.0,1.357755184173584,1.357761263847351,1.230088457759848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.516845703125,0.0,123.29490661621094,1895.4371337890625,0.0,508.1369018554688,0.3912842571735382,1.0,0.0,3.0,1.0,0.0
12298560,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.8793132305145264,0.2331347167491912,0.2095429003238678,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.8197198510169983,0.1871223449707031,0.1774962246417999,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.9463715553283693,0.2847210764884949,0.199306458234787,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7649366855621338,0.1521742045879364,0.1445090770721435,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.7354680895805359,0.1342963427305221,0.6063770055770874,285.7724609375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3013916015625,285.7743225097656,1.0,0.3074558675289154,1.0,1.0,0.0,1.0,-1.6049433946609497,1.6049412488937378,2.098977802234004e-06,1.2302210330963137,0.6165165901184082,0.6165165901184082,0.0,45.37710189819336,61.0,12721.130859375,-0.0,359.7259521484375,1.0,283.1499938964844,285.3734741210937,290.29400634765625,291.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,17647.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030715465545654,1.0,0.0,0.0,1.3660645484924316,1.3660707473754885,1.245190759391335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.972412109375,0.0,124.81453704833984,1895.4371337890625,0.0,516.4342041015625,0.392800360918045,1.0,0.0,3.0,1.0,0.0
12298620,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.871906042098999,0.2371596992015838,0.2132143378257751,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.8128328323364258,0.1900518089532852,0.1803260147571563,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.9335142374038696,0.2865580022335052,0.2006192803382873,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7941589355469,0.7589413523674011,0.1549668908119201,0.1472152471542358,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.729139506816864,0.1361807733774185,0.615138590335846,285.7945556640625,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3148193359375,285.79620361328125,1.0,0.3136488497257232,1.0,1.0,0.0,1.0,-1.6280916929244995,1.6280895471572876,2.156700247724075e-06,1.2484076023101809,0.621941089630127,0.621941089630127,0.0,48.30221939086914,64.0,12963.9697265625,-0.0,379.9775390625,1.0,283.1499938964844,285.3854675292969,290.31640625,291.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17552.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084312558174133,1.0,0.0,0.0,1.3850939273834229,1.385100245475769,1.28012359823515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.44189453125,0.0,128.42794799804688,1895.4371337890625,0.0,533.4732666015625,0.3963688313961029,1.0,0.0,3.0,1.0,0.0
12298680,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.871906042098999,0.2371596992015838,0.2132143378257751,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.8128328323364258,0.1900518089532852,0.1803260147571563,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.9335142374038696,0.2865580022335052,0.2006192803382873,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7941589355469,0.7589413523674011,0.1549668908119201,0.1472152471542358,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.729139506816864,0.1361807733774185,0.615138590335846,285.7945556640625,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3148193359375,285.79620361328125,1.0,0.3136488497257232,1.0,1.0,0.0,1.0,-1.6280916929244995,1.6280895471572876,2.156700247724075e-06,1.2484076023101809,0.621941089630127,0.621941089630127,0.0,48.30221939086914,64.0,12963.9697265625,-0.0,379.9775390625,1.0,283.1499938964844,285.3854675292969,290.31640625,291.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17552.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084312558174133,1.0,0.0,0.0,1.3850939273834229,1.385100245475769,1.28012359823515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.44189453125,0.0,128.42794799804688,1895.4371337890625,0.0,533.4732666015625,0.3963688313961029,1.0,0.0,3.0,1.0,0.0
12298740,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8659297227859497,0.2413349002599716,0.2170025706291198,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8069955110549927,0.1931199878454208,0.1832840591669082,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9223069548606871,0.2885482609272003,0.2020498663187027,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.7542096376419067,0.1578775644302368,0.1500327885150909,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.7239486575126648,0.1381879150867462,0.624451220035553,285.8138427734375,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32794189453125,285.81524658203125,1.0,0.3198929727077484,1.0,1.0,0.0,1.0,-1.6524714231491089,1.652469277381897,2.218553163402248e-06,1.267552375793457,0.628264844417572,0.628264844417572,0.0,51.200462341308594,67.0,13222.453125,-0.0,401.366455078125,1.0,283.1499938964844,285.3935546875,290.3396911621094,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17456.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140058994293213,1.0,0.0,0.0,1.408036231994629,1.408042550086975,1.3228817863364384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.81787109375,0.0,132.9461669921875,1895.4371337890625,0.0,551.8073120117188,0.4007564187049866,1.0,0.0,3.0,1.0,0.0
12298800,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8659297227859497,0.2413349002599716,0.2170025706291198,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8069955110549927,0.1931199878454208,0.1832840591669082,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9223069548606871,0.2885482609272003,0.2020498663187027,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.7542096376419067,0.1578775644302368,0.1500327885150909,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.7239486575126648,0.1381879150867462,0.624451220035553,285.8138427734375,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32794189453125,285.81524658203125,1.0,0.3198929727077484,1.0,1.0,0.0,1.0,-1.6524714231491089,1.652469277381897,2.218553163402248e-06,1.267552375793457,0.628264844417572,0.628264844417572,0.0,51.200462341308594,67.0,13222.453125,-0.0,401.366455078125,1.0,283.1499938964844,285.3935546875,290.3396911621094,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17456.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140058994293213,1.0,0.0,0.0,1.408036231994629,1.408042550086975,1.3228817863364384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.81787109375,0.0,132.9461669921875,1895.4371337890625,0.0,551.8073120117188,0.4007564187049866,1.0,0.0,3.0,1.0,0.0
12298860,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8631409406661987,0.2437701523303985,0.2192050069570541,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.8041155934333801,0.1949002295732498,0.1849979013204574,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.9167466759681702,0.2897118031978607,0.2028872072696685,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7520090937614441,0.1595547795295715,0.1516553312540054,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.7214397192001343,0.1393624097108841,0.629891574382782,285.8234558105469,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3353576660156,285.82476806640625,1.0,0.323415607213974,1.0,1.0,0.0,1.0,-1.6666582822799685,1.6666560173034668,2.255046638310887e-06,1.2786881923675537,0.6322411298751831,0.6322411298751831,0.0,52.81449890136719,67.0,13373.8076171875,-0.0,413.87298583984375,1.0,283.1499938964844,285.3964538574219,290.3529052734375,291.3066711425781,293.1499938964844,293.1499938964844,283.1499938964844,17405.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172805786132812,1.0,0.0,0.0,1.4224884510040283,1.422494888305664,1.350177711856304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.316650390625,0.0,135.88186645507812,1895.4371337890625,0.0,562.8762817382812,0.4035634398460388,1.0,0.0,3.0,1.0,0.0
12298920,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8611762523651123,0.2457165122032165,0.2209702879190445,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.802049994468689,0.196326658129692,0.1863708049058914,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9127172827720642,0.2906461358070373,0.2035593539476394,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.7504624128341675,0.1608938872814178,0.1529500633478164,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7196284532546997,0.1403077393770218,0.6342670917510986,285.8304138183594,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.34112548828125,285.8316345214844,1.0,0.3261958658695221,1.0,1.0,0.0,1.0,-1.678040623664856,1.678038239479065,2.2845915736979805e-06,1.287619948387146,0.635462760925293,0.635462760925293,0.0,54.081356048583984,70.0,13496.3955078125,-0.0,423.9664916992188,1.0,283.1499938964844,285.3978881835937,290.3633117675781,291.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17358.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199329257011414,1.0,0.0,0.0,1.4348071813583374,1.4348136186599731,1.3736639914441184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.972412109375,0.0,138.41615295410156,1895.4371337890625,0.0,572.0073852539062,0.405961275100708,1.0,0.0,3.0,1.0,0.0
12298980,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8573256134986877,0.250220388174057,0.2250661253929138,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7979575991630554,0.1996611952781677,0.1895795166492462,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.9046592116355896,0.2928359508514404,0.2051337659358978,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.7474746108055115,0.1640107184648513,0.155961811542511,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7159780263900757,0.1425321400165558,0.6445546746253967,285.8443603515625,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3538818359375,285.8453369140625,1.0,0.332558810710907,1.0,1.0,0.0,1.0,-1.7046681642532349,1.7046657800674438,2.354633579670917e-06,1.308505654335022,0.6435262560844421,0.6435262560844421,0.0,56.95976257324219,73.0,13785.1591796875,-0.0,447.8161315917969,1.0,283.1499938964844,285.39862060546875,290.3867492675781,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17259.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262323021888733,1.0,0.0,0.0,1.46540629863739,1.465412974357605,1.4328790598483465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.7646484375,0.0,144.9152374267578,1895.4371337890625,0.0,594.3023071289062,0.4119980037212372,1.0,0.0,3.0,1.0,0.0
12299040,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8573256134986877,0.250220388174057,0.2250661253929138,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7979575991630554,0.1996611952781677,0.1895795166492462,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.9046592116355896,0.2928359508514404,0.2051337659358978,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.7474746108055115,0.1640107184648513,0.155961811542511,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7159780263900757,0.1425321400165558,0.6445546746253967,285.8443603515625,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3538818359375,285.8453369140625,1.0,0.332558810710907,1.0,1.0,0.0,1.0,-1.7046681642532349,1.7046657800674438,2.354633579670917e-06,1.308505654335022,0.6435262560844421,0.6435262560844421,0.0,56.95976257324219,73.0,13785.1591796875,-0.0,447.8161315917969,1.0,283.1499938964844,285.39862060546875,290.3867492675781,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17259.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262323021888733,1.0,0.0,0.0,1.46540629863739,1.465412974357605,1.4328790598483465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.7646484375,0.0,144.9152374267578,1895.4371337890625,0.0,594.3023071289062,0.4119980037212372,1.0,0.0,3.0,1.0,0.0
12299100,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8556615114212036,0.2525033354759216,0.2271443158388137,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.796185314655304,0.2013741284608841,0.1912274062633514,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9011641144752502,0.2939631044864654,0.2059437036514282,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.7462170720100403,0.1656059324741363,0.15750253200531,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7143632173538208,0.1436815857887268,0.6498672962188721,285.8503112792969,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36004638671875,285.8512268066406,1.0,0.3357622027397156,1.0,1.0,0.0,1.0,-1.7183433771133425,1.7183409929275513,2.3911084099381696e-06,1.3192269802093506,0.647916316986084,0.647916316986084,0.0,58.40101623535156,73.0,13934.7548828125,-0.0,460.21868896484375,1.0,283.1499938964844,285.39764404296875,290.3983154296875,291.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,17211.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295107960700989,1.0,0.0,0.0,1.4821040630340576,1.4821107387542725,1.4657193503353485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.850830078125,0.0,148.57810974121094,1895.4371337890625,0.0,606.2523803710938,0.4153315722942352,1.0,0.0,3.0,1.0,0.0
12299160,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8541432619094849,0.2548031508922577,0.2292382568120956,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.7945727109909058,0.2031156122684478,0.1929024010896682,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.8978764414787292,0.2951102554798126,0.2067676037549972,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7450949549674988,0.1672242879867553,0.1590651720762252,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7128707766532898,0.1448540389537811,0.6552841663360596,285.8555603027344,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.36602783203125,285.8563842773437,1.0,0.3389790058135986,1.0,1.0,0.0,1.0,-1.7322382926940918,1.7322359085083008,2.428517291264143e-06,1.3301162719726562,0.6524644494056702,0.6524644494056702,0.0,59.84491729736328,76.0,14088.212890625,-0.0,472.9418029785156,1.0,283.1499938964844,285.3957214355469,290.4097595214844,291.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,17157.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532863199710846,1.0,0.0,0.0,1.4999088048934937,1.4999154806137085,1.5011467269232528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.105224609375,0.0,152.55429077148438,1895.4371337890625,0.0,618.722412109375,0.4188991487026214,1.0,0.0,3.0,1.0,0.0
12299220,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.851485013961792,0.2594459056854248,0.233465775847435,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.791771650314331,0.2066775560379028,0.1963274478912353,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.8918010592460632,0.2974590361118316,0.2084536999464035,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.743205189704895,0.1705245673656463,0.1622509956359863,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.7102138996124268,0.1472617983818054,0.6664031147956848,285.86431884765625,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3775329589844,285.8649597167969,1.0,0.3454480171203613,1.0,1.0,0.0,1.0,-1.760624647140503,1.7606221437454224,2.506032160454197e-06,1.3523499965667725,0.6622346043586731,0.6622346043586731,0.0,62.74247360229492,79.0,14404.455078125,-0.0,499.3491821289063,1.0,283.1499938964844,285.3895263671875,290.4322509765625,291.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17054.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397513508796692,1.0,0.0,0.0,1.5381323099136353,1.5381392240524292,1.5786316964749858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.94677734375,0.0,161.39920043945312,1895.4371337890625,0.0,645.1600341796875,0.4266435503959656,1.0,0.0,3.0,1.0,0.0
12299280,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.851485013961792,0.2594459056854248,0.233465775847435,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.791771650314331,0.2066775560379028,0.1963274478912353,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.8918010592460632,0.2974590361118316,0.2084536999464035,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.743205189704895,0.1705245673656463,0.1622509956359863,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.7102138996124268,0.1472617983818054,0.6664031147956848,285.86431884765625,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3775329589844,285.8649597167969,1.0,0.3454480171203613,1.0,1.0,0.0,1.0,-1.760624647140503,1.7606221437454224,2.506032160454197e-06,1.3523499965667725,0.6622346043586731,0.6622346043586731,0.0,62.74247360229492,79.0,14404.455078125,-0.0,499.3491821289063,1.0,283.1499938964844,285.3895263671875,290.4322509765625,291.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17054.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397513508796692,1.0,0.0,0.0,1.5381323099136353,1.5381392240524292,1.5786316964749858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.94677734375,0.0,161.39920043945312,1895.4371337890625,0.0,645.1600341796875,0.4266435503959656,1.0,0.0,3.0,1.0,0.0
12299340,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8492727279663086,0.2641404271125793,0.2377403974533081,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7894845604896545,0.2103423029184341,0.1998499184846878,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8863393068313599,0.2998776435852051,0.2101887464523315,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.7417373657226562,0.1739064455032348,0.1655144393444061,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7079670429229736,0.1497501879930496,0.677886426448822,285.8707275390625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38836669921875,285.8711853027344,1.0,0.3519608676433563,1.0,1.0,0.0,1.0,-1.789776086807251,1.7897735834121704,2.587157041489263e-06,1.3751661777496338,0.672845721244812,0.672845721244812,0.0,65.65154266357422,67.0,14733.607421875,-0.0,527.0641479492188,1.0,283.1499938964844,285.3802490234375,290.45428466796875,291.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,16949.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468503832817078,1.0,0.0,0.0,1.5801178216934204,1.580124855041504,1.665989799448653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.30712890625,0.0,171.58358764648438,1895.4371337890625,0.0,673.5885620117188,0.4352560639381408,1.0,0.0,3.0,1.0,0.0
12299400,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8492727279663086,0.2641404271125793,0.2377403974533081,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7894845604896545,0.2103423029184341,0.1998499184846878,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8863393068313599,0.2998776435852051,0.2101887464523315,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.7417373657226562,0.1739064455032348,0.1655144393444061,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7079670429229736,0.1497501879930496,0.677886426448822,285.8707275390625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38836669921875,285.8711853027344,1.0,0.3519608676433563,1.0,1.0,0.0,1.0,-1.789776086807251,1.7897735834121704,2.587157041489263e-06,1.3751661777496338,0.672845721244812,0.672845721244812,0.0,65.65154266357422,67.0,14733.607421875,-0.0,527.0641479492188,1.0,283.1499938964844,285.3802490234375,290.45428466796875,291.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,16949.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468503832817078,1.0,0.0,0.0,1.5801178216934204,1.580124855041504,1.665989799448653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.30712890625,0.0,171.58358764648438,1895.4371337890625,0.0,673.5885620117188,0.4352560639381408,1.0,0.0,3.0,1.0,0.0
12299460,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8619497418403625,0.2688954174518585,0.2418883889913559,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8018140196800232,0.2141149044036865,0.2032854855060577,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8973345160484314,0.302372395992279,0.2118372023105621,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7529064416885376,0.1773741245269775,0.1686705946922302,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7184509634971619,0.1523251831531524,0.688862144947052,285.87371826171875,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39874267578125,285.8739013671875,1.0,0.3532984554767608,1.0,1.0,0.0,1.0,-1.817830801010132,1.8178281784057613,2.666689169927849e-06,1.397115707397461,0.6842679977416992,0.6842679977416992,0.0,63.87211608886719,55.0,15064.55078125,-0.0,540.3302612304688,1.0,283.1499938964844,285.3669738769531,290.4758605957031,291.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16844.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541055798530579,1.0,0.0,0.0,1.6257699728012085,1.6257773637771606,1.763646793051521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.81640625,0.0,183.2271881103516,1895.4371337890625,0.0,703.9255981445312,0.4447337687015533,1.0,0.0,3.0,1.0,0.0
12299520,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8619497418403625,0.2688954174518585,0.2418883889913559,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8018140196800232,0.2141149044036865,0.2032854855060577,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8973345160484314,0.302372395992279,0.2118372023105621,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7529064416885376,0.1773741245269775,0.1686705946922302,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7184509634971619,0.1523251831531524,0.688862144947052,285.87371826171875,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39874267578125,285.8739013671875,1.0,0.3532984554767608,1.0,1.0,0.0,1.0,-1.817830801010132,1.8178281784057613,2.666689169927849e-06,1.397115707397461,0.6842679977416992,0.6842679977416992,0.0,63.87211608886719,55.0,15064.55078125,-0.0,540.3302612304688,1.0,283.1499938964844,285.3669738769531,290.4758605957031,291.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16844.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541055798530579,1.0,0.0,0.0,1.6257699728012085,1.6257773637771606,1.763646793051521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.81640625,0.0,183.2271881103516,1895.4371337890625,0.0,703.9255981445312,0.4447337687015533,1.0,0.0,3.0,1.0,0.0
12299580,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.8897038102149963,0.2737317085266113,0.2459733784198761,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.8264971375465393,0.2180166691541671,0.2066992819309234,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.9257131814956664,0.3049652278423309,0.2134478986263275,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.7771295309066772,0.1809513717889785,0.1717853397130966,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.739398181438446,0.1550107896327972,0.699649453163147,285.87335205078125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4088439941406,285.8733215332031,1.0,0.3514662384986877,1.0,1.0,0.0,1.0,-1.8454622030258176,1.8454594612121584,2.746379323070869e-06,1.4187002182006836,0.6964989304542542,0.6964989304542542,0.0,58.54393768310547,43.0,15399.4970703125,-0.0,542.4752807617188,1.0,283.1499938964844,285.3499450683594,290.4967041015625,291.5718078613281,293.1499938964844,293.1499938964844,283.1499938964844,16740.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613912343978882,1.0,0.0,0.0,1.6750370264053345,1.6750446557998655,1.8721569006174842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.33740234375,0.0,196.47901916503903,1895.4371337890625,0.0,735.7410278320312,0.4550839960575104,1.0,0.0,3.0,1.0,0.0
12299640,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.8897038102149963,0.2737317085266113,0.2459733784198761,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.8264971375465393,0.2180166691541671,0.2066992819309234,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.9257131814956664,0.3049652278423309,0.2134478986263275,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.7771295309066772,0.1809513717889785,0.1717853397130966,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.739398181438446,0.1550107896327972,0.699649453163147,285.87335205078125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4088439941406,285.8733215332031,1.0,0.3514662384986877,1.0,1.0,0.0,1.0,-1.8454622030258176,1.8454594612121584,2.746379323070869e-06,1.4187002182006836,0.6964989304542542,0.6964989304542542,0.0,58.54393768310547,43.0,15399.4970703125,-0.0,542.4752807617188,1.0,283.1499938964844,285.3499450683594,290.4967041015625,291.5718078613281,293.1499938964844,293.1499938964844,283.1499938964844,16740.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613912343978882,1.0,0.0,0.0,1.6750370264053345,1.6750446557998655,1.8721569006174842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.33740234375,0.0,196.47901916503903,1895.4371337890625,0.0,735.7410278320312,0.4550839960575104,1.0,0.0,3.0,1.0,0.0
12299700,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9105342030525208,0.276179552078247,0.2480073571205139,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8438419103622437,0.2200172841548919,0.2084157913923263,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.9479629397392272,0.306299477815628,0.2142520248889923,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7951908707618713,0.1827840209007263,0.1733466237783432,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7550259232521057,0.1563968360424041,0.7050596475601196,285.8722839355469,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.413818359375,285.8721923828125,1.0,0.34969162940979,1.0,1.0,0.0,1.0,-1.859302282333374,1.8592995405197144,2.7868054530699737e-06,1.429504156112671,0.7029278874397278,0.7029278874397278,0.0,54.93822860717773,43.0,15569.7109375,-0.0,540.5762939453125,1.0,283.1499938964844,285.34039306640625,290.5069580078125,291.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,16689.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650210976600647,1.0,0.0,0.0,1.701026201248169,1.7010339498519895,1.93070292198172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.198486328125,0.0,203.76296997070312,1895.4371337890625,0.0,752.1116333007812,0.460590124130249,1.0,0.0,3.0,1.0,0.0
12299760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9399111866950988,0.2786456942558288,0.2500402331352234,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8668394088745117,0.2220500111579895,0.2101440727710724,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.973842978477478,0.3076582252979278,0.2150594592094421,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8176088333129883,0.1846453547477722,0.1749164015054702,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.7758905291557312,0.1578108221292495,0.7105074524879456,285.87091064453125,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4187316894531,285.870849609375,1.0,0.3475047945976257,1.0,1.0,0.0,1.0,-1.8732147216796875,1.8732118606567385,2.8277854653424583e-06,1.4403600692749023,0.7091285586357117,0.7091285586357117,0.0,50.8652572631836,31.0,15740.96875,-0.0,537.1887817382812,1.0,283.1499938964844,285.3305358886719,290.51715087890625,291.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,16653.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568640410900116,1.0,0.0,0.0,1.7274631261825562,1.727470874786377,1.9911819038043177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.06591796875,0.0,211.4334716796875,1895.4371337890625,0.0,768.7860717773438,0.4662438929080963,1.0,0.0,3.0,1.0,0.0
12299820,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9949260354042052,0.2835934162139892,0.2541844546794891,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.9223233461380004,0.2261644899845123,0.2137202024459839,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.9990000128746032,0.311797171831131,0.2018296420574188,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.8653572201728821,0.1884077042341232,0.1781662106513977,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.8229483366012573,0.1606808751821518,0.7219245433807373,285.86004638671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4271850585937,285.8576354980469,1.0,0.3415083587169647,1.0,1.0,0.0,1.0,-1.8830350637435915,1.883032202720642,2.8573128929565428e-06,1.4483039379119873,0.7212201952934265,0.7212201952934265,0.0,43.58059310913086,34.0,15982.771484375,-0.0,520.9428100585938,1.0,283.1499938964844,285.3026123046875,290.5366516113281,291.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,16623.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575727105140686,1.0,0.0,0.0,1.7802391052246094,1.7802472114562988,2.1147064899196266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.7626953125,0.0,227.5308532714844,1895.4371337890625,0.0,802.47314453125,0.4776975214481354,1.0,0.0,3.0,1.0,0.0
12299880,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9949260354042052,0.2835934162139892,0.2541844546794891,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.9223233461380004,0.2261644899845123,0.2137202024459839,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.9990000128746032,0.311797171831131,0.2018296420574188,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.8653572201728821,0.1884077042341232,0.1781662106513977,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.8229483366012573,0.1606808751821518,0.7219245433807373,285.86004638671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4271850585937,285.8576354980469,1.0,0.3415083587169647,1.0,1.0,0.0,1.0,-1.8830350637435915,1.883032202720642,2.8573128929565428e-06,1.4483039379119873,0.7212201952934265,0.7212201952934265,0.0,43.58059310913086,34.0,15982.771484375,-0.0,520.9428100585938,1.0,283.1499938964844,285.3026123046875,290.5366516113281,291.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,16623.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575727105140686,1.0,0.0,0.0,1.7802391052246094,1.7802472114562988,2.1147064899196266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.7626953125,0.0,227.5308532714844,1895.4371337890625,0.0,802.47314453125,0.4776975214481354,1.0,0.0,3.0,1.0,0.0
12299940,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.9987125992774964,0.2906144559383392,0.2425347417593002,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.9510277509689332,0.2302648574113845,0.2174984663724899,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.9987125992774964,0.3210123181343078,0.1886381208896637,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8896310329437256,0.1921513974666595,0.1816118061542511,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.8437173366546631,0.1636051088571548,0.7344759106636047,285.8236694335937,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4438781738281,285.8213806152344,1.0,0.3382302820682525,1.0,1.0,0.0,1.0,-1.8748693466186523,1.874866604804993,2.8328624921414303e-06,1.4417811632156372,0.7326229214668274,0.7326229214668274,0.0,41.03471755981445,54.0,16085.9345703125,-0.0,507.8265686035156,1.0,283.1499938964844,285.2547302246094,290.5487976074219,291.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16634.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812426805496216,1.0,0.0,0.0,1.8320655822753904,1.8320740461349487,2.2396255872081386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.1650390625,0.0,244.34169006347656,1895.4371337890625,0.0,829.6655883789062,0.4891054034233093,1.0,0.0,3.0,1.0,0.0
12300000,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.9987125992774964,0.2906144559383392,0.2425347417593002,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.9510277509689332,0.2302648574113845,0.2174984663724899,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.9987125992774964,0.3210123181343078,0.1886381208896637,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8896310329437256,0.1921513974666595,0.1816118061542511,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.8437173366546631,0.1636051088571548,0.7344759106636047,285.8236694335937,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4438781738281,285.8213806152344,1.0,0.3382302820682525,1.0,1.0,0.0,1.0,-1.8748693466186523,1.874866604804993,2.8328624921414303e-06,1.4417811632156372,0.7326229214668274,0.7326229214668274,0.0,41.03471755981445,54.0,16085.9345703125,-0.0,507.8265686035156,1.0,283.1499938964844,285.2547302246094,290.5487976074219,291.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16634.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812426805496216,1.0,0.0,0.0,1.8320655822753904,1.8320740461349487,2.2396255872081386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.1650390625,0.0,244.34169006347656,1895.4371337890625,0.0,829.6655883789062,0.4891054034233093,1.0,0.0,3.0,1.0,0.0
12300060,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.9985097646713256,0.2963828146457672,0.2409403473138809,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.9569301009178162,0.2329402714967727,0.2199883162975311,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.9985097646713256,0.3269459307193756,0.1873980462551117,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8951998949050903,0.1945919692516327,0.1838850677013397,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8484460711479187,0.1656040251255035,0.7431712746620178,285.8128662109375,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.46502685546875,285.813232421875,1.0,0.3411546051502228,1.0,1.0,0.0,1.0,-1.8908790349960327,1.8908761739730835,2.8797289814974647e-06,1.453721046447754,0.7398710250854492,0.7398710250854492,0.0,41.19948196411133,54.0,16272.1630859375,-0.0,518.3197631835938,1.0,283.1499938964844,285.237060546875,290.55535888671875,291.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,16644.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835825204849243,1.0,0.0,0.0,1.864672303199768,1.864680886268616,2.320055756399597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.212646484375,0.0,255.37570190429688,1895.4371337890625,0.0,841.4639282226562,0.4963270723819732,1.0,0.0,3.0,1.0,0.0
12300120,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.998875856399536,0.2992148697376251,0.2439216077327728,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.955500602722168,0.2344804108142852,0.221437394618988,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.998875856399536,0.3297227621078491,0.1897168010473251,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.894099235534668,0.1959944069385528,0.1852084249258041,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8474205732345581,0.1667717844247818,0.7483766078948975,285.81640625,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4743957519531,285.8177185058594,1.0,0.3442747592926025,1.0,1.0,0.0,1.0,-1.906813621520996,1.906810641288757,2.927479272329947e-06,1.4660745859146118,0.7440683245658875,0.7440683245658875,0.0,41.96062088012695,74.0,16429.41796875,-0.0,531.7545776367188,1.0,283.1499938964844,285.2351379394531,290.5613098144531,291.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,16643.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848525166511536,1.0,0.0,0.0,1.883053183555603,1.88306188583374,2.366020908084465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.986572265625,0.0,261.7255554199219,1895.4371337890625,0.0,847.9341430664062,0.5003969669342041,1.0,0.0,3.0,1.0,0.0
