time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300180,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.9990000128746032,0.3044111132621765,0.2623108029365539,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.9381608963012696,0.2389214485883712,0.2256680727005005,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.9990000128746032,0.334625780582428,0.2040195167064666,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8797073364257812,0.2000268697738647,0.1890667825937271,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8347017765045166,0.1700906753540039,0.7636218070983887,285.8501892089844,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.48193359375,285.853515625,1.0,0.3580184876918793,1.0,1.0,0.0,1.0,-1.974071264266968,1.97406816482544,3.134304506602348e-06,1.5184431076049805,0.7562694549560547,0.7562694549560547,0.0,46.22058868408203,94.0,17027.48046875,-0.0,594.2823486328125,1.0,283.1499938964844,285.25006103515625,290.59033203125,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,16619.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901049971580505,1.0,0.0,0.0,1.9347875118255613,1.934796571731568,2.497813227364532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.27685546875,0.0,280.1214599609375,1895.4371337890625,0.0,875.1961669921875,0.5118519067764282,1.0,0.0,3.0,1.0,0.0
12300240,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.9990000128746032,0.3044111132621765,0.2623108029365539,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.9381608963012696,0.2389214485883712,0.2256680727005005,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.9990000128746032,0.334625780582428,0.2040195167064666,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8797073364257812,0.2000268697738647,0.1890667825937271,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8347017765045166,0.1700906753540039,0.7636218070983887,285.8501892089844,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.48193359375,285.853515625,1.0,0.3580184876918793,1.0,1.0,0.0,1.0,-1.974071264266968,1.97406816482544,3.134304506602348e-06,1.5184431076049805,0.7562694549560547,0.7562694549560547,0.0,46.22058868408203,94.0,17027.48046875,-0.0,594.2823486328125,1.0,283.1499938964844,285.25006103515625,290.59033203125,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,16619.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901049971580505,1.0,0.0,0.0,1.9347875118255613,1.934796571731568,2.497813227364532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.27685546875,0.0,280.1214599609375,1895.4371337890625,0.0,875.1961669921875,0.5118519067764282,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.998001754283905,0.3053670823574066,0.2744813561439514,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.9223398566246032,0.2412289381027221,0.227906659245491,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9990000128746032,0.3353952467441559,0.2153014540672302,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8670586347579956,0.202116310596466,0.1911061257123947,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.8235059976577759,0.1717432290315628,0.7714853882789612,285.8772277832031,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747009277344,285.881103515625,1.0,0.3672799468040466,1.0,1.0,0.0,1.0,-2.0173847675323486,2.017381429672241,3.271788500569528e-06,1.5522352457046509,0.7627263069152832,0.7627263069152832,0.0,49.64324951171875,94.0,17396.677734375,-0.0,638.8349609375,1.0,283.1499938964844,285.2658386230469,290.6102905273437,291.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,16596.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943306684494019,1.0,0.0,0.0,1.9612600803375244,1.96126925945282,2.566632986145123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.302978515625,0.0,289.8451538085937,1895.4371337890625,0.0,897.7242431640625,0.517717719078064,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9751803874969482,0.3065576255321502,0.2755216360092163,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8966383934020996,0.2435595244169235,0.2302638590335846,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.9990000128746032,0.3344468772411346,0.2343294620513916,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8456387519836426,0.2042216956615448,0.1932564973831176,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8031108379364014,0.1733505725860595,0.779601514339447,285.9031982421875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4653015136719,285.90631103515625,1.0,0.3773984313011169,1.0,1.0,0.0,1.0,-2.05533766746521,2.0553343296051025,3.395124167582253e-06,1.5819801092147827,0.769347608089447,0.769347608089447,0.0,55.00393295288086,112.0,17739.794921875,-0.0,688.2098999023438,1.0,283.1499938964844,285.2796936035156,290.6315612792969,291.8315734863281,293.1499938964844,293.1499938964844,283.1499938964844,16571.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997211933135986,1.0,0.0,0.0,1.9881733655929563,1.988182783126831,2.637557372509036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.448974609375,0.0,299.9696655273437,1895.4371337890625,0.0,927.24853515625,0.5236915349960327,1.0,0.0,3.0,1.0,0.0
12300420,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.900669276714325,0.3105584681034088,0.2792894244194031,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.836317777633667,0.2481309622526168,0.2352318167686462,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.9252648949623108,0.3328637182712555,0.2335762083530426,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.7904269099235535,0.2083344310522079,0.1977977454662323,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.748345136642456,0.1763844341039657,0.7964146733283997,285.9201354980469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4634094238281,285.9207458496094,1.0,0.3969854116439819,1.0,1.0,0.0,1.0,-2.0914294719696045,2.091425895690918,3.514848458507913e-06,1.610349416732788,0.7824400067329407,0.7824400067329407,0.0,71.93255615234375,115.0,18166.4453125,-0.0,778.1962890625,1.0,283.1499938964844,285.2768249511719,290.664794921875,291.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,16545.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122163534164429,1.0,0.0,0.0,2.042386531829834,2.042396306991577,2.783359036584443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.57958984375,0.0,321.23846435546875,1895.4371337890625,0.0,998.9281005859376,0.5358099937438965,1.0,0.0,3.0,1.0,0.0
12300480,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.900669276714325,0.3105584681034088,0.2792894244194031,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.836317777633667,0.2481309622526168,0.2352318167686462,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.9252648949623108,0.3328637182712555,0.2335762083530426,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.7904269099235535,0.2083344310522079,0.1977977454662323,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.748345136642456,0.1763844341039657,0.7964146733283997,285.9201354980469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4634094238281,285.9207458496094,1.0,0.3969854116439819,1.0,1.0,0.0,1.0,-2.0914294719696045,2.091425895690918,3.514848458507913e-06,1.610349416732788,0.7824400067329407,0.7824400067329407,0.0,71.93255615234375,115.0,18166.4453125,-0.0,778.1962890625,1.0,283.1499938964844,285.2768249511719,290.664794921875,291.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,16545.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122163534164429,1.0,0.0,0.0,2.042386531829834,2.042396306991577,2.783359036584443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.57958984375,0.0,321.23846435546875,1895.4371337890625,0.0,998.9281005859376,0.5358099937438965,1.0,0.0,3.0,1.0,0.0
12300540,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.8698394894599915,0.3152356743812561,0.2838040888309479,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.8108951449394226,0.2526658773422241,0.2399590611457824,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.887696385383606,0.3340047001838684,0.2343511581420898,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.7649297118186951,0.2124038785696029,0.2020923942327499,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.7256873846054077,0.1793962866067886,0.8120140433311462,285.9290771484375,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4674072265625,285.92974853515625,1.0,0.4117328524589538,1.0,1.0,0.0,1.0,-2.127264976501465,2.1272614002227783,3.635457915152074e-06,1.638211369514465,0.7955538630485535,0.7955538630485535,0.0,84.37921905517578,118.0,18579.8515625,-0.0,855.052490234375,1.0,283.1499938964844,285.26904296875,290.6803894042969,291.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,16538.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234846711158752,1.0,0.0,0.0,2.0964298248291016,2.096439838409424,2.932607969796664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.22021484375,0.0,343.57977294921875,1895.4371337890625,0.0,1067.2283935546875,0.5479848384857178,1.0,0.0,3.0,1.0,0.0
12300600,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.8698394894599915,0.3152356743812561,0.2838040888309479,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.8108951449394226,0.2526658773422241,0.2399590611457824,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.887696385383606,0.3340047001838684,0.2343511581420898,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.7649297118186951,0.2124038785696029,0.2020923942327499,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.7256873846054077,0.1793962866067886,0.8120140433311462,285.9290771484375,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4674072265625,285.92974853515625,1.0,0.4117328524589538,1.0,1.0,0.0,1.0,-2.127264976501465,2.1272614002227783,3.635457915152074e-06,1.638211369514465,0.7955538630485535,0.7955538630485535,0.0,84.37921905517578,118.0,18579.8515625,-0.0,855.052490234375,1.0,283.1499938964844,285.26904296875,290.6803894042969,291.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,16538.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234846711158752,1.0,0.0,0.0,2.0964298248291016,2.096439838409424,2.932607969796664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.22021484375,0.0,343.57977294921875,1895.4371337890625,0.0,1067.2283935546875,0.5479848384857178,1.0,0.0,3.0,1.0,0.0
12300660,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.8548903465270996,0.3201124668121338,0.2884300053119659,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7974050045013428,0.2572556138038635,0.2445832639932632,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.8693385124206543,0.3362531065940857,0.2359949946403503,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.752960205078125,0.2165133357048034,0.20627161860466,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.714300811290741,0.1824934482574463,0.8272727727890015,285.93914794921875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4700012207031,285.9398803710937,1.0,0.4236109256744385,1.0,1.0,0.0,1.0,-2.1636950969696045,2.163691520690918,3.760242407224723e-06,1.6664873361587524,0.8088099360466003,0.8088099360466003,0.0,93.40242004394533,121.0,18999.208984375,-0.0,922.2974853515624,1.0,283.1499938964844,285.26251220703125,290.6919250488281,291.9807434082031,293.1499938964844,293.1499938964844,283.1499938964844,16540.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327033638954163,1.0,0.0,0.0,2.1501784324646,2.15018892288208,3.084909394601709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.2294921875,0.0,366.9109802246094,1895.4371337890625,0.0,1125.574951171875,0.560155987739563,1.0,0.0,3.0,1.0,0.0
12300720,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.8548903465270996,0.3201124668121338,0.2884300053119659,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7974050045013428,0.2572556138038635,0.2445832639932632,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.8693385124206543,0.3362531065940857,0.2359949946403503,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.752960205078125,0.2165133357048034,0.20627161860466,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.714300811290741,0.1824934482574463,0.8272727727890015,285.93914794921875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4700012207031,285.9398803710937,1.0,0.4236109256744385,1.0,1.0,0.0,1.0,-2.1636950969696045,2.163691520690918,3.760242407224723e-06,1.6664873361587524,0.8088099360466003,0.8088099360466003,0.0,93.40242004394533,121.0,18999.208984375,-0.0,922.2974853515624,1.0,283.1499938964844,285.26251220703125,290.6919250488281,291.9807434082031,293.1499938964844,293.1499938964844,283.1499938964844,16540.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327033638954163,1.0,0.0,0.0,2.1501784324646,2.15018892288208,3.084909394601709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.2294921875,0.0,366.9109802246094,1895.4371337890625,0.0,1125.574951171875,0.560155987739563,1.0,0.0,3.0,1.0,0.0
12300780,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.8470420837402344,0.3250748515129089,0.2930657267570495,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.7903685569763184,0.2619329392910003,0.249197632074356,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.859000563621521,0.3390126824378967,0.2380087673664093,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7470569014549255,0.2206937372684478,0.2104256749153137,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.707974374294281,0.1856854856014251,0.8425447344779968,285.9504089355469,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4732971191406,285.9512023925781,1.0,0.4336371123790741,1.0,1.0,0.0,1.0,-2.2005560398101807,2.200552225112915,3.888796072715195e-06,1.6950905323028564,0.8222252726554871,0.8222252726554871,0.0,100.2700653076172,109.0,19423.896484375,-0.0,984.00634765625,1.0,283.1499938964844,285.2574157714844,290.70660400390625,292.0193176269531,293.1499938964844,293.1499938964844,283.1499938964844,16548.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406092643737793,1.0,0.0,0.0,2.2034122943878174,2.203423261642456,3.2395519156125374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.47314453125,0.0,391.13568115234375,1895.4371337890625,0.0,1177.3138427734375,0.572265625,1.0,0.0,3.0,1.0,0.0
12300840,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.8470420837402344,0.3250748515129089,0.2930657267570495,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.7903685569763184,0.2619329392910003,0.249197632074356,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.859000563621521,0.3390126824378967,0.2380087673664093,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7470569014549255,0.2206937372684478,0.2104256749153137,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.707974374294281,0.1856854856014251,0.8425447344779968,285.9504089355469,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4732971191406,285.9512023925781,1.0,0.4336371123790741,1.0,1.0,0.0,1.0,-2.2005560398101807,2.200552225112915,3.888796072715195e-06,1.6950905323028564,0.8222252726554871,0.8222252726554871,0.0,100.2700653076172,109.0,19423.896484375,-0.0,984.00634765625,1.0,283.1499938964844,285.2574157714844,290.70660400390625,292.0193176269531,293.1499938964844,293.1499938964844,283.1499938964844,16548.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406092643737793,1.0,0.0,0.0,2.2034122943878174,2.203423261642456,3.2395519156125374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.47314453125,0.0,391.13568115234375,1895.4371337890625,0.0,1177.3138427734375,0.572265625,1.0,0.0,3.0,1.0,0.0
12300900,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.8485251665115356,0.3275800347328186,0.2953069508075714,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.7922087907791138,0.2643085718154907,0.2514344751834869,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8595972061157227,0.3405003845691681,0.2390273064374923,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.7487967610359192,0.2228149175643921,0.2124267220497131,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.7095722556114197,0.1873174458742141,0.8498470783233643,285.9561462402344,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4750366210937,285.9568786621094,1.0,0.4361523687839508,1.0,1.0,0.0,1.0,-2.218334436416626,2.218330383300781,3.95165534428088e-06,1.708903193473816,0.8289909362792969,0.8289909362792969,0.0,101.0798797607422,109.0,19633.310546875,-0.0,1004.9874877929688,1.0,283.1499938964844,285.2550048828125,290.7154846191406,292.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,16555.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443375945091248,1.0,0.0,0.0,2.2297754287719727,2.229786396026612,3.317535686164774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.49951171875,0.0,403.5531311035156,1895.4371337890625,0.0,1202.242431640625,0.5782816410064697,1.0,0.0,3.0,1.0,0.0
12300960,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.8532018661499023,0.3301086127758026,0.29750657081604,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.7972090840339661,0.2667182385921478,0.2536370158195495,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.8635411262512207,0.3420470952987671,0.2400432080030441,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.7533342838287354,0.2249662578105926,0.214389681816101,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.7138819098472595,0.1889820694923401,0.8569815158843994,285.96160888671875,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4769287109375,285.9623413085937,1.0,0.4375709593296051,1.0,1.0,0.0,1.0,-2.2357699871063232,2.2357659339904785,4.013799753010972e-06,1.7224345207214355,0.8357910513877869,0.8357910513877869,0.0,100.28235626220705,97.0,19840.322265625,-0.0,1019.7843017578124,1.0,283.1499938964844,285.2525329589844,290.7251281738281,292.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,16563.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480017900466919,1.0,0.0,0.0,2.25592303276062,2.255934238433838,3.395798273686524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.61083984375,0.0,416.1495361328125,1895.4371337890625,0.0,1227.0653076171875,0.5842604637145996,1.0,0.0,3.0,1.0,0.0
12301020,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.8699159622192383,0.3352302312850952,0.3018481433391571,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.8138355016708374,0.2716394066810608,0.2580145299434662,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.8789846301078796,0.3452782928943634,0.2420882880687713,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.768944263458252,0.2293606102466583,0.2182783633470535,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.7276776432991028,0.1924091428518295,0.8711039423942566,285.9729309082031,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4810485839844,285.97369384765625,1.0,0.4380786120891571,1.0,1.0,0.0,1.0,-2.270334005355835,2.270329713821411,4.138518761465093e-06,1.7492570877075195,0.8495073914527893,0.8495073914527893,0.0,95.60413360595705,85.0,20253.392578125,-0.0,1037.691162109375,1.0,283.1499938964844,285.2481994628906,290.7457275390625,292.1064147949219,293.1499938964844,293.1499938964844,283.1499938964844,16584.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552488803863525,1.0,0.0,0.0,2.30748987197876,2.307501554489136,3.552818270691205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.22607421875,0.0,441.822265625,1895.4371337890625,0.0,1277.081787109375,0.5960846543312073,1.0,0.0,3.0,1.0,0.0
12301080,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.8699159622192383,0.3352302312850952,0.3018481433391571,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.8138355016708374,0.2716394066810608,0.2580145299434662,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.8789846301078796,0.3452782928943634,0.2420882880687713,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.768944263458252,0.2293606102466583,0.2182783633470535,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.7276776432991028,0.1924091428518295,0.8711039423942566,285.9729309082031,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4810485839844,285.97369384765625,1.0,0.4380786120891571,1.0,1.0,0.0,1.0,-2.270334005355835,2.270329713821411,4.138518761465093e-06,1.7492570877075195,0.8495073914527893,0.8495073914527893,0.0,95.60413360595705,85.0,20253.392578125,-0.0,1037.691162109375,1.0,283.1499938964844,285.2481994628906,290.7457275390625,292.1064147949219,293.1499938964844,293.1499938964844,283.1499938964844,16584.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552488803863525,1.0,0.0,0.0,2.30748987197876,2.307501554489136,3.552818270691205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.22607421875,0.0,441.822265625,1895.4371337890625,0.0,1277.081787109375,0.5960846543312073,1.0,0.0,3.0,1.0,0.0
12301140,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.8968740105628967,0.3404269814491272,0.3061513602733612,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8376794457435608,0.276692122220993,0.2624033689498901,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.904653549194336,0.3486600220203399,0.2441607117652893,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7937056422233582,0.2338731586933136,0.2221658825874328,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7487360239028931,0.1959611922502517,0.8852548599243164,285.9852905273437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4855041503906,285.9861145019531,1.0,0.4364793598651886,1.0,1.0,0.0,1.0,-2.3049323558807373,2.304928064346313,4.26539509135182e-06,1.776108980178833,0.8633962869644165,0.8633962869644165,0.0,88.02094268798828,73.0,20668.34375,-0.0,1044.6077880859375,1.0,283.1499938964844,285.2452087402344,290.7672119140625,292.1522521972656,293.1499938964844,293.1499938964844,283.1499938964844,16611.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662460446357727,1.0,0.0,0.0,2.35794734954834,2.357959508895874,3.709894826897653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.32958984375,0.0,468.0282287597656,1895.4371337890625,0.0,1328.0347900390625,0.607693612575531,1.0,0.0,3.0,1.0,0.0
12301200,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.8968740105628967,0.3404269814491272,0.3061513602733612,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8376794457435608,0.276692122220993,0.2624033689498901,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.904653549194336,0.3486600220203399,0.2441607117652893,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7937056422233582,0.2338731586933136,0.2221658825874328,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7487360239028931,0.1959611922502517,0.8852548599243164,285.9852905273437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4855041503906,285.9861145019531,1.0,0.4364793598651886,1.0,1.0,0.0,1.0,-2.3049323558807373,2.304928064346313,4.26539509135182e-06,1.776108980178833,0.8633962869644165,0.8633962869644165,0.0,88.02094268798828,73.0,20668.34375,-0.0,1044.6077880859375,1.0,283.1499938964844,285.2452087402344,290.7672119140625,292.1522521972656,293.1499938964844,293.1499938964844,283.1499938964844,16611.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662460446357727,1.0,0.0,0.0,2.35794734954834,2.357959508895874,3.709894826897653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.32958984375,0.0,468.0282287597656,1895.4371337890625,0.0,1328.0347900390625,0.607693612575531,1.0,0.0,3.0,1.0,0.0
12301260,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.9247647523880004,0.3440343737602234,0.3091656267642975,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.8610113263130188,0.2802239060401916,0.2655051648616791,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.9324312806129456,0.3509954810142517,0.2456142902374267,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8168806433677673,0.2370060384273529,0.2248983234167099,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7698466777801514,0.1984017938375473,0.8951357007026672,285.9948425292969,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4871826171875,285.9956359863281,1.0,0.434499979019165,1.0,1.0,0.0,1.0,-2.329179286956787,2.329174995422364,4.355565124569694e-06,1.7949533462524414,0.8735098838806152,0.8735098838806152,0.0,81.50297546386719,73.0,20966.271484375,-0.0,1044.708251953125,1.0,283.1499938964844,285.24383544921875,290.7833251953125,292.1858215332031,293.1499938964844,293.1499938964844,283.1499938964844,16633.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667516827583313,1.0,0.0,0.0,2.393509864807129,2.393522262573242,3.82264403242516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.6796875,0.0,487.1572265625,1895.4371337890625,0.0,1364.4425048828125,0.6158975958824158,1.0,0.0,3.0,1.0,0.0
12301320,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9379951357841492,0.3453728556632995,0.3102810382843017,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8717896342277527,0.2815333902835846,0.2666541337966919,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.945068359375,0.351844310760498,0.2461396008729934,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.826499879360199,0.2381568700075149,0.225900799036026,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7795327305793762,0.1992803215980529,0.8986843228340149,285.9984741210937,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4871520996094,285.999267578125,1.0,0.4335786998271942,1.0,1.0,0.0,1.0,-2.337998151779175,2.337993621826172,4.3886134335480165e-06,1.801810622215271,0.8774656653404236,0.8774656653404236,0.0,78.8561019897461,61.0,21079.609375,-0.0,1043.627197265625,1.0,283.1499938964844,285.24322509765625,290.7899780273437,292.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,16642.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694062352180481,1.0,0.0,0.0,2.407151699066162,2.4071640968322754,3.866342126457312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.83740234375,0.0,494.6424865722656,1895.4371337890625,0.0,1378.1873779296875,0.6190493106842041,1.0,0.0,3.0,1.0,0.0
12301380,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9885556101799012,0.3499363362789154,0.3140223920345306,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.922163724899292,0.285984069108963,0.2704975605010986,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.99239981174469,0.3546808063983917,0.2478432208299636,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8699557185173035,0.2420215457677841,0.2292032539844513,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8217763900756836,0.2021505087614059,0.909953474998474,286.0106506347656,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4848937988281,286.0113525390625,1.0,0.4296417832374573,1.0,1.0,0.0,1.0,-2.366663932800293,2.36665940284729,4.496919700613944e-06,1.824087619781494,0.8916940689086914,0.8916940689086914,0.0,68.96649932861328,64.0,21470.9765625,-0.0,1034.809326171875,1.0,283.1499938964844,285.2406921386719,290.8160400390625,292.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,16679.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757699847221375,1.0,0.0,0.0,2.454904317855835,2.4549171924591064,4.021263464437652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.4423828125,0.0,521.4968872070312,1895.4371337890625,0.0,1425.0341796875,0.63010174036026,1.0,0.0,3.0,1.0,0.0
12301440,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.9885556101799012,0.3499363362789154,0.3140223920345306,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.922163724899292,0.285984069108963,0.2704975605010986,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.99239981174469,0.3546808063983917,0.2478432208299636,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8699557185173035,0.2420215457677841,0.2292032539844513,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8217763900756836,0.2021505087614059,0.909953474998474,286.0106506347656,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4848937988281,286.0113525390625,1.0,0.4296417832374573,1.0,1.0,0.0,1.0,-2.366663932800293,2.36665940284729,4.496919700613944e-06,1.824087619781494,0.8916940689086914,0.8916940689086914,0.0,68.96649932861328,64.0,21470.9765625,-0.0,1034.809326171875,1.0,283.1499938964844,285.2406921386719,290.8160400390625,292.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,16679.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757699847221375,1.0,0.0,0.0,2.454904317855835,2.4549171924591064,4.021263464437652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.4423828125,0.0,521.4968872070312,1895.4371337890625,0.0,1425.0341796875,0.63010174036026,1.0,0.0,3.0,1.0,0.0
12301500,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.9990000128746032,0.3521540462970733,0.3142366111278534,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9408899545669556,0.2881122827529907,0.2724268734455108,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.9990000128746032,0.3562115728855133,0.2444709539413452,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.885413646697998,0.2438464313745498,0.2308519929647445,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.8348836302757263,0.2034656703472137,0.9155195951461792,286.0155029296875,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4832458496094,286.01568603515625,1.0,0.429210215806961,1.0,1.0,0.0,1.0,-2.376049995422364,2.3760454654693604,4.5329411477723625e-06,1.8315222263336184,0.8988480567932129,0.8988480567932129,0.0,66.52417755126953,64.0,21639.578125,-0.0,1034.1236572265625,1.0,283.1499938964844,285.23809814453125,290.8304748535156,292.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,16700.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787242293357849,1.0,0.0,0.0,2.4781956672668457,2.4782087802886963,4.097930172974884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.76123046875,0.0,534.9713745117188,1895.4371337890625,0.0,1447.0653076171875,0.6355041265487671,1.0,0.0,3.0,1.0,0.0
12301560,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.9990000128746032,0.3548828363418579,0.3102298676967621,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9480692148208618,0.2901583909988403,0.2743597328662872,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.9990000128746032,0.3584005832672119,0.2412898987531662,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8915634155273438,0.245583638548851,0.2324980348348617,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8399011492729187,0.2046891003847122,0.9210417866706848,286.0134582519531,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.48419189453125,286.0133056640625,1.0,0.4290408790111542,1.0,1.0,0.0,1.0,-2.378236770629883,2.37823224067688,4.5409833546727896e-06,1.833052039146424,0.9059192538261414,0.9059192538261414,0.0,65.82899475097656,67.0,21752.814453125,-0.0,1033.7239990234375,1.0,283.1499938964844,285.23004150390625,290.8450622558594,292.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,16724.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814038753509521,1.0,0.0,0.0,2.500982522964477,2.500995635986328,4.173636796167557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.134765625,0.0,548.408447265625,1895.4371337890625,0.0,1467.2003173828125,0.6437988877296448,1.0,0.0,3.0,1.0,0.0
12301620,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.3615025877952575,0.3056375980377197,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9578790664672852,0.2940752804279327,0.2780722677707672,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.3635646104812622,0.2377181500196457,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9002670645713806,0.2488735914230346,0.2356265187263488,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8468586802482605,0.206955224275589,0.9313102960586548,285.99822998046875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4940185546875,285.997802734375,1.0,0.4298997819423675,1.0,1.0,0.0,1.0,-2.3869123458862305,2.3869078159332275,4.574327249429189e-06,1.839861273765564,0.9197750687599182,0.9197750687599182,0.0,65.26692962646484,85.0,22063.521484375,-0.0,1041.7598876953125,1.0,283.1499938964844,285.19842529296875,290.8768310546875,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17211.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860358119010925,1.0,0.0,0.0,2.576909303665161,2.576923131942749,4.4308964675110484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.0146484375,0.0,597.0153198242188,1895.4371337890625,0.0,1502.3411865234375,0.6625267863273621,1.0,0.0,3.0,1.0,0.0
12301680,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.3615025877952575,0.3056375980377197,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9578790664672852,0.2940752804279327,0.2780722677707672,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.3635646104812622,0.2377181500196457,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9002670645713806,0.2488735914230346,0.2356265187263488,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8468586802482605,0.206955224275589,0.9313102960586548,285.99822998046875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4940185546875,285.997802734375,1.0,0.4298997819423675,1.0,1.0,0.0,1.0,-2.3869123458862305,2.3869078159332275,4.574327249429189e-06,1.839861273765564,0.9197750687599182,0.9197750687599182,0.0,65.26692962646484,85.0,22063.521484375,-0.0,1041.7598876953125,1.0,283.1499938964844,285.19842529296875,290.8768310546875,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17211.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860358119010925,1.0,0.0,0.0,2.576909303665161,2.576923131942749,4.4308964675110484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.0146484375,0.0,597.0153198242188,1895.4371337890625,0.0,1502.3411865234375,0.6625267863273621,1.0,0.0,3.0,1.0,0.0
12301740,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9990000128746032,0.3669726550579071,0.3148635029792785,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.9521687626838684,0.297885537147522,0.2817386984825134,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9990000128746032,0.3678155541419983,0.2448938339948654,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8950831890106201,0.2520386576652527,0.2386939823627472,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8417306542396545,0.2090855240821838,0.9412670731544496,285.9962158203125,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4966735839844,285.99737548828125,1.0,0.4382456541061401,1.0,1.0,0.0,1.0,-2.426633834838867,2.426629066467285,4.727120540337637e-06,1.870241641998291,0.9336596131324768,0.9336596131324768,0.0,68.20968627929688,103.0,22610.279296875,-0.0,1097.8343505859375,1.0,283.1499938964844,285.1766967773437,290.9175720214844,292.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17907.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906736493110657,1.0,0.0,0.0,2.666456460952759,2.666471481323242,4.7441932338188053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40576171875,0.0,658.59326171875,1895.4371337890625,0.0,1537.9427490234375,0.6846837997436523,1.0,0.0,3.0,1.0,0.0
12301800,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9990000128746032,0.3669726550579071,0.3148635029792785,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.9521687626838684,0.297885537147522,0.2817386984825134,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9990000128746032,0.3678155541419983,0.2448938339948654,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8950831890106201,0.2520386576652527,0.2386939823627472,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8417306542396545,0.2090855240821838,0.9412670731544496,285.9962158203125,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4966735839844,285.99737548828125,1.0,0.4382456541061401,1.0,1.0,0.0,1.0,-2.426633834838867,2.426629066467285,4.727120540337637e-06,1.870241641998291,0.9336596131324768,0.9336596131324768,0.0,68.20968627929688,103.0,22610.279296875,-0.0,1097.8343505859375,1.0,283.1499938964844,285.1766967773437,290.9175720214844,292.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17907.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906736493110657,1.0,0.0,0.0,2.666456460952759,2.666471481323242,4.7441932338188053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40576171875,0.0,658.59326171875,1895.4371337890625,0.0,1537.9427490234375,0.6846837997436523,1.0,0.0,3.0,1.0,0.0
12301860,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9927626848220824,0.3687580525875091,0.3317785263061523,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9275847673416138,0.3016566336154938,0.2855053544044494,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9928298592567444,0.3685721158981323,0.2581178247928619,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8742793798446655,0.2551381289958954,0.2418383508920669,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8232114911079407,0.2110927700996399,0.9513941407203674,286.0129089355469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4723205566406,286.01416015625,1.0,0.4519906342029571,1.0,1.0,0.0,1.0,-2.4860846996307373,2.486079692840576,4.96219990964164e-06,1.9165107011795044,0.947915256023407,0.947915256023407,0.0,75.38525390625,121.0,23339.837890625,-0.0,1195.364501953125,1.0,283.1499938964844,285.16778564453125,290.97216796875,292.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18739.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976948380470276,1.0,0.0,0.0,2.764915704727173,2.7649314403533936,5.101020974507264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.0966796875,0.0,731.3565673828125,1895.4371337890625,0.0,1592.6090087890625,0.7090615034103394,1.0,0.0,3.0,1.0,0.0
12301920,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9927626848220824,0.3687580525875091,0.3317785263061523,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9275847673416138,0.3016566336154938,0.2855053544044494,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9928298592567444,0.3685721158981323,0.2581178247928619,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8742793798446655,0.2551381289958954,0.2418383508920669,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8232114911079407,0.2110927700996399,0.9513941407203674,286.0129089355469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4723205566406,286.01416015625,1.0,0.4519906342029571,1.0,1.0,0.0,1.0,-2.4860846996307373,2.486079692840576,4.96219990964164e-06,1.9165107011795044,0.947915256023407,0.947915256023407,0.0,75.38525390625,121.0,23339.837890625,-0.0,1195.364501953125,1.0,283.1499938964844,285.16778564453125,290.97216796875,292.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18739.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976948380470276,1.0,0.0,0.0,2.764915704727173,2.7649314403533936,5.101020974507264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.0966796875,0.0,731.3565673828125,1895.4371337890625,0.0,1592.6090087890625,0.7090615034103394,1.0,0.0,3.0,1.0,0.0
12301980,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9376204013824464,0.370708703994751,0.3336940705776214,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.874244749546051,0.305174857378006,0.2894768416881561,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9362291097640992,0.3688043653964996,0.258542001247406,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.828572690486908,0.2579699158668518,0.2451685070991516,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7780554294586182,0.2127809077501297,0.9621243476867676,286.0036315917969,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45172119140625,286.0035400390625,1.0,0.466546893119812,1.0,1.0,0.0,1.0,-2.507811546325684,2.5078065395355225,5.049737410445232e-06,1.933503270149231,0.9618926048278807,0.9618926048278807,0.0,91.10538482666016,139.0,23809.998046875,0.0,1289.911376953125,1.0,283.1499938964844,285.1356201171875,291.025634765625,292.5921325683594,293.1499938964844,293.1499938964844,283.1499938964844,19679.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067307233810425,1.0,0.0,0.0,2.868494033813477,2.8685109615325928,5.49036542452086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7265625,0.0,813.784912109375,1895.4371337890625,0.0,1664.270263671875,0.734730064868927,1.0,0.0,3.0,1.0,0.0
