time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302040,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9376204013824464,0.370708703994751,0.3336940705776214,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.874244749546051,0.305174857378006,0.2894768416881561,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9362291097640992,0.3688043653964996,0.258542001247406,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.828572690486908,0.2579699158668518,0.2451685070991516,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.7780554294586182,0.2127809077501297,0.9621243476867676,286.0036315917969,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45172119140625,286.0035400390625,1.0,0.466546893119812,1.0,1.0,0.0,1.0,-2.507811546325684,2.5078065395355225,5.049737410445232e-06,1.933503270149231,0.9618926048278807,0.9618926048278807,0.0,91.10538482666016,139.0,23809.998046875,0.0,1289.911376953125,1.0,283.1499938964844,285.1356201171875,291.025634765625,292.5921325683594,293.1499938964844,293.1499938964844,283.1499938964844,19679.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067307233810425,1.0,0.0,0.0,2.868494033813477,2.8685109615325928,5.49036542452086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7265625,0.0,813.784912109375,1895.4371337890625,0.0,1664.270263671875,0.734730064868927,1.0,0.0,3.0,1.0,0.0
12302100,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.913155436515808,0.3720811605453491,0.3351367115974426,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8552546501159668,0.3068645298480987,0.2913960814476013,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9110156893730164,0.3692828714847564,0.2590348124504089,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8114705085754395,0.2593135833740234,0.2467643320560455,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.760640561580658,0.2135471701622009,0.9671230912208556,285.9958801269531,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9956970214844,1.0,0.4741435348987579,1.0,1.0,0.0,1.0,-2.5203657150268555,2.5203607082366943,5.100487214804161e-06,1.943226337432861,0.9687879085540771,0.9687879085540771,0.0,99.28766632080078,139.0,24068.56640625,0.0,1340.6263427734375,1.0,283.1499938964844,285.1161193847656,291.048828125,292.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,20288.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110674381256104,1.0,0.0,0.0,2.929192543029785,2.9292101860046387,5.72518047192716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.271484375,0.0,865.1513671875,1895.4371337890625,0.0,1699.166015625,0.7470455765724182,1.0,0.0,3.0,1.0,0.0
12302160,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8937072157859802,0.3735224604606628,0.3366927802562713,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8392258286476135,0.3085163533687591,0.2932842671871185,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8910874128341675,0.3698817789554596,0.2596421539783478,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7953241467475891,0.2606162130832672,0.2483268976211547,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7458956837654114,0.2142698466777801,0.9719530940055848,285.9939880371094,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9940795898437,1.0,0.4818367063999176,1.0,1.0,0.0,1.0,-2.532914400100708,2.532909393310547,5.151483946974622e-06,1.9529502391815183,0.9757276177406312,0.9757276177406312,0.0,107.7486572265625,142.0,24304.12109375,0.0,1393.025634765625,1.0,283.1499938964844,285.1044311523437,291.0707092285156,292.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,20693.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150931358337402,1.0,0.0,0.0,2.974426507949829,2.974444627761841,5.903366968595947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.552734375,0.0,904.4697875976562,1895.4371337890625,0.0,1731.840087890625,0.7610014081001282,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8730100989341736,0.3764420747756958,0.3397025167942047,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.8221951127052307,0.3117386698722839,0.2967735826969147,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.869294285774231,0.3712677955627441,0.2608832418918609,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7774866819381714,0.2631310522556305,0.2511557936668396,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7300093173980713,0.2156193107366562,0.9801779389381408,285.985107421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.985107421875,1.0,0.4926194846630096,1.0,1.0,0.0,1.0,-2.5554986000061035,2.555493354797364,5.244002750259824e-06,1.97049617767334,0.9894534945487976,0.9894534945487976,0.0,119.49864959716795,145.0,24785.279296875,0.0,1473.444580078125,1.0,283.1499938964844,285.0740966796875,291.115478515625,292.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,21758.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722484827041626,1.0,0.0,0.0,3.081123113632202,3.0811424255371094,6.334486783998727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0341796875,0.0,1002.521728515625,1895.4371337890625,0.0,1792.5142822265625,0.7874717712402344,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8730100989341736,0.3764420747756958,0.3397025167942047,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.8221951127052307,0.3117386698722839,0.2967735826969147,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.869294285774231,0.3712677955627441,0.2608832418918609,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7774866819381714,0.2631310522556305,0.2511557936668396,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7300093173980713,0.2156193107366562,0.9801779389381408,285.985107421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.985107421875,1.0,0.4926194846630096,1.0,1.0,0.0,1.0,-2.5554986000061035,2.555493354797364,5.244002750259824e-06,1.97049617767334,0.9894534945487976,0.9894534945487976,0.0,119.49864959716795,145.0,24785.279296875,0.0,1473.444580078125,1.0,283.1499938964844,285.0740966796875,291.115478515625,292.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,21758.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722484827041626,1.0,0.0,0.0,3.081123113632202,3.0811424255371094,6.334486783998727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0341796875,0.0,1002.521728515625,1895.4371337890625,0.0,1792.5142822265625,0.7874717712402344,1.0,0.0,3.0,1.0,0.0
12302340,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8616397976875305,0.3793298304080963,0.3425765335559845,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8127114176750183,0.3148995041847229,0.300061821937561,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8570255637168884,0.3727723956108093,0.2621346712112427,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7677616477012634,0.2655729949474334,0.2537725865840912,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7209314107894897,0.2168913930654525,0.987372636795044,285.9768981933594,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4190979003906,285.9770202636719,1.0,0.500887393951416,1.0,1.0,0.0,1.0,-2.5761969089508057,2.576191663742065,5.329532541509252e-06,1.9865789413452148,1.0,1.0,0.0,127.84869384765624,148.0,25252.28515625,0.0,1537.7205810546875,1.0,283.1499938964844,285.0451965332031,291.1623229980469,292.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,22893.173828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291111946105957,1.0,0.0,0.0,3.186645030975342,3.1866655349731445,6.775801466574194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.41552734375,0.0,1106.6015625,1895.4371337890625,0.0,1847.6263427734373,0.8136733174324036,1.0,0.0,3.0,1.0,0.0
12302400,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8616397976875305,0.3793298304080963,0.3425765335559845,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8127114176750183,0.3148995041847229,0.300061821937561,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8570255637168884,0.3727723956108093,0.2621346712112427,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7677616477012634,0.2655729949474334,0.2537725865840912,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7209314107894897,0.2168913930654525,0.987372636795044,285.9768981933594,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4190979003906,285.9770202636719,1.0,0.500887393951416,1.0,1.0,0.0,1.0,-2.5761969089508057,2.576191663742065,5.329532541509252e-06,1.9865789413452148,1.0,1.0,0.0,127.84869384765624,148.0,25252.28515625,0.0,1537.7205810546875,1.0,283.1499938964844,285.0451965332031,291.1623229980469,292.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,22893.173828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291111946105957,1.0,0.0,0.0,3.186645030975342,3.1866655349731445,6.775801466574194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.41552734375,0.0,1106.6015625,1895.4371337890625,0.0,1847.6263427734373,0.8136733174324036,1.0,0.0,3.0,1.0,0.0
12302460,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8558747172355652,0.3815999925136566,0.3447868227958679,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.8078051805496216,0.3174021542072296,0.3026059865951538,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8506159782409668,0.3740085363388061,0.2631228268146515,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7629156708717346,0.2674927711486816,0.2557721436023712,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.7160080075263977,0.2178729772567749,0.9926719665527344,285.972412109375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9726867675781,1.0,0.5063286423683167,1.0,1.0,0.0,1.0,-2.5918679237365723,2.591862440109253,5.3947837841406e-06,1.9987714290618896,1.0,1.0,0.0,133.02825927734375,148.0,25615.6328125,0.0,1581.98486328125,1.0,283.1499938964844,285.0249328613281,291.2013854980469,292.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,24057.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340312004089355,1.0,0.0,0.0,3.267000436782837,3.267022132873535,7.121831799850042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.490234375,0.0,1192.4117431640625,1895.4371337890625,0.0,1888.966552734375,0.8310121297836304,1.0,0.0,3.0,1.0,0.0
12302520,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.8547300696372986,0.3821655511856079,0.3453292548656463,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8068267107009888,0.3180274069309234,0.303233802318573,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.8493168354034424,0.3743226230144501,0.2633678615093231,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.761967122554779,0.2679709196090698,0.256262719631195,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.71498703956604,0.2181160002946853,0.9939512610435486,285.9733581542969,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9737243652344,1.0,0.5075726509094238,1.0,1.0,0.0,1.0,-2.5956950187683105,2.595689535140991,5.410783614934189e-06,2.0017507076263428,1.0,1.0,0.0,134.1733856201172,136.0,25699.138671875,0.0,1592.340576171875,1.0,283.1499938964844,285.0225830078125,291.21112060546875,292.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,24269.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351935505867004,1.0,0.0,0.0,3.281359910964966,3.281381845474243,7.184574428720225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.2705078125,0.0,1208.2041015625,1895.4371337890625,0.0,1898.7841796875,0.837558925151825,1.0,0.0,3.0,1.0,0.0
12302580,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8589741587638855,0.3849759995937347,0.3477855622768402,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8115216493606567,0.3211538791656494,0.306115984916687,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8526245951652527,0.3759128451347351,0.2644208371639251,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7661683559417725,0.2703561782836914,0.2584523260593414,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.718040406703949,0.2193251252174377,0.9990898370742798,285.97271728515625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40264892578125,285.9731140136719,1.0,0.5086290240287781,1.0,1.0,0.0,1.0,-2.6121838092803955,2.612178325653076,5.480084837472532e-06,2.014634370803833,1.0,1.0,0.0,133.31594848632812,124.0,26117.439453125,0.0,1611.4915771484375,1.0,283.1499938964844,285.0038757324219,291.2611083984375,292.9674072265625,293.1499938964844,293.1499938964844,283.1499938964844,25569.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408626675605774,1.0,0.0,0.0,3.368131160736084,3.3681540489196777,7.569570925625158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.38330078125,0.0,1306.609375,1895.4371337890625,0.0,1946.9365234375,0.8594896197319031,1.0,0.0,3.0,1.0,0.0
12302640,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8589741587638855,0.3849759995937347,0.3477855622768402,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8115216493606567,0.3211538791656494,0.306115984916687,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8526245951652527,0.3759128451347351,0.2644208371639251,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7661683559417725,0.2703561782836914,0.2584523260593414,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.718040406703949,0.2193251252174377,0.9990898370742798,285.97271728515625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40264892578125,285.9731140136719,1.0,0.5086290240287781,1.0,1.0,0.0,1.0,-2.6121838092803955,2.612178325653076,5.480084837472532e-06,2.014634370803833,1.0,1.0,0.0,133.31594848632812,124.0,26117.439453125,0.0,1611.4915771484375,1.0,283.1499938964844,285.0038757324219,291.2611083984375,292.9674072265625,293.1499938964844,293.1499938964844,283.1499938964844,25569.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408626675605774,1.0,0.0,0.0,3.368131160736084,3.3681540489196777,7.569570925625158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.38330078125,0.0,1306.609375,1895.4371337890625,0.0,1946.9365234375,0.8594896197319031,1.0,0.0,3.0,1.0,0.0
12302700,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.8641625642776489,0.3863809406757355,0.348943829536438,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8165867328643799,0.3227275609970093,0.307491660118103,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.8572856783866882,0.3767277598381042,0.264907032251358,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.7710261344909668,0.2715559303760528,0.2594781517982483,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.7219364047050476,0.2199370712041854,1.0013303756713867,285.9707946777344,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.97100830078125,1.0,0.5079215168952942,1.0,1.0,0.0,1.0,-2.6197385787963867,2.6197330951690674,5.511964900506428e-06,2.0205278396606445,1.0,1.0,0.0,130.98924255371094,124.0,26328.58203125,0.0,1611.6962890625,1.0,283.1499938964844,284.9924011230469,291.2864990234375,293.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,26317.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435676455497742,1.0,0.0,0.0,3.417004346847534,3.417027950286865,7.790841323185305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4794921875,0.0,1364.3175048828125,1895.4371337890625,0.0,1970.06591796875,0.8690577745437622,1.0,0.0,3.0,1.0,0.0
12302760,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8710461258888245,0.3877855539321899,0.350066214799881,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8229931592941284,0.3243095278739929,0.3088390827178955,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8636088967323303,0.3775552213191986,0.2653752565383911,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.7774048447608948,0.2727618217468261,0.2604740858078003,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.7270237803459167,0.2205557227134704,1.0034329891204834,285.973876953125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.9743347167969,1.0,0.506615400314331,1.0,1.0,0.0,1.0,-2.626992702484131,2.6269869804382324,5.54265307073365e-06,2.026181936264038,1.0,1.0,0.0,127.79811096191406,112.0,26516.458984375,0.0,1607.5994873046875,1.0,283.1499938964844,284.988037109375,291.3114318847656,293.04205322265625,293.1499938964844,293.1499938964844,283.1499938964844,26809.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461341023445129,1.0,0.0,0.0,3.448813915252685,3.448838233947754,7.936569659250381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.7333984375,0.0,1402.775634765625,1895.4371337890625,0.0,1992.1002197265625,0.8799034953117371,1.0,0.0,3.0,1.0,0.0
12302820,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8894742727279663,0.3905821144580841,0.3522421717643738,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8395508527755737,0.327491283416748,0.3114866018295288,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8808684349060059,0.379235178232193,0.2662835419178009,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7942849397659302,0.2751863598823547,0.2624131739139557,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.7404826879501343,0.2218087464570999,1.007398009300232,285.9764404296875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.9769592285156,1.0,0.5027995109558105,1.0,1.0,0.0,1.0,-2.6409752368927,2.640969753265381,5.602023065875983e-06,2.0370686054229736,1.0,1.0,0.0,119.66939544677734,100.0,26904.525390625,0.0,1590.7109375,1.0,283.1499938964844,284.9742431640625,291.36199951171875,293.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,28015.080078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510951161384583,1.0,0.0,0.0,3.5254933834075928,3.525518655776977,8.293409337056801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.734375,0.0,1498.4378662109375,1895.4371337890625,0.0,2034.93310546875,0.8993168473243713,1.0,0.0,3.0,1.0,0.0
12302880,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8894742727279663,0.3905821144580841,0.3522421717643738,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8395508527755737,0.327491283416748,0.3114866018295288,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8808684349060059,0.379235178232193,0.2662835419178009,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7942849397659302,0.2751863598823547,0.2624131739139557,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.7404826879501343,0.2218087464570999,1.007398009300232,285.9764404296875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.9769592285156,1.0,0.5027995109558105,1.0,1.0,0.0,1.0,-2.6409752368927,2.640969753265381,5.602023065875983e-06,2.0370686054229736,1.0,1.0,0.0,119.66939544677734,100.0,26904.525390625,0.0,1590.7109375,1.0,283.1499938964844,284.9742431640625,291.36199951171875,293.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,28015.080078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510951161384583,1.0,0.0,0.0,3.5254933834075928,3.525518655776977,8.293409337056801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.734375,0.0,1498.4378662109375,1895.4371337890625,0.0,2034.93310546875,0.8993168473243713,1.0,0.0,3.0,1.0,0.0
12302940,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9150629043579102,0.3933514356613159,0.3543384075164795,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8622499108314514,0.3306897580623626,0.3140906989574432,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.904658854007721,0.380938172340393,0.2671650052070617,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.8162972927093506,0.2776208817958832,0.2643025815486908,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7592183947563171,0.2230759561061859,1.0111464262008667,285.98028564453125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853454589844,285.9808654785156,1.0,0.4978903532028198,1.0,1.0,0.0,1.0,-2.6544578075408936,2.654452085494995,5.659576800098876e-06,2.047569990158081,1.0,1.0,0.0,109.9744644165039,88.0,27284.115234375,0.0,1565.8238525390625,1.0,283.1499938964844,284.96221923828125,291.4124450683594,293.18994140625,293.1499938964844,293.1499938964844,283.1499938964844,29191.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558408975601196,1.0,0.0,0.0,3.5987651348114014,3.5987915992736816,8.641722502034099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.443359375,0.0,1593.8212890625,1895.4371337890625,0.0,2076.19287109375,0.9178786277770996,1.0,0.0,3.0,1.0,0.0
12303000,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9150629043579102,0.3933514356613159,0.3543384075164795,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8622499108314514,0.3306897580623626,0.3140906989574432,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.904658854007721,0.380938172340393,0.2671650052070617,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.8162972927093506,0.2776208817958832,0.2643025815486908,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7592183947563171,0.2230759561061859,1.0111464262008667,285.98028564453125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853454589844,285.9808654785156,1.0,0.4978903532028198,1.0,1.0,0.0,1.0,-2.6544578075408936,2.654452085494995,5.659576800098876e-06,2.047569990158081,1.0,1.0,0.0,109.9744644165039,88.0,27284.115234375,0.0,1565.8238525390625,1.0,283.1499938964844,284.96221923828125,291.4124450683594,293.18994140625,293.1499938964844,293.1499938964844,283.1499938964844,29191.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558408975601196,1.0,0.0,0.0,3.5987651348114014,3.5987915992736816,8.641722502034099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.443359375,0.0,1593.8212890625,1895.4371337890625,0.0,2076.19287109375,0.9178786277770996,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.951423406600952,0.396081268787384,0.3563678860664367,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8931958079338074,0.333894670009613,0.316667228937149,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.9395191669464112,0.3826519548892975,0.2680294215679168,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.8430213332176208,0.2800556123256683,0.2661584615707397,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7850814461708069,0.2243473529815673,1.0147545337677002,285.9849853515625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807678222656,285.9855651855469,1.0,0.4923234283924103,1.0,1.0,0.0,1.0,-2.667597532272339,2.6675918102264404,5.715963197872043e-06,2.057810068130493,1.0,1.0,0.0,99.3602294921875,76.0,27656.099609375,0.0,1535.9976806640625,1.0,283.1499938964844,284.9515380859375,291.4623413085937,293.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,30348.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604469060897827,1.0,0.0,0.0,3.669350862503052,3.669378280639648,8.984042096926714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7607421875,0.0,1689.456298828125,1895.4371337890625,0.0,2116.493896484375,0.9357678890228271,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.951423406600952,0.396081268787384,0.3563678860664367,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8931958079338074,0.333894670009613,0.316667228937149,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.9395191669464112,0.3826519548892975,0.2680294215679168,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.8430213332176208,0.2800556123256683,0.2661584615707397,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7850814461708069,0.2243473529815673,1.0147545337677002,285.9849853515625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807678222656,285.9855651855469,1.0,0.4923234283924103,1.0,1.0,0.0,1.0,-2.667597532272339,2.6675918102264404,5.715963197872043e-06,2.057810068130493,1.0,1.0,0.0,99.3602294921875,76.0,27656.099609375,0.0,1535.9976806640625,1.0,283.1499938964844,284.9515380859375,291.4623413085937,293.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,30348.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604469060897827,1.0,0.0,0.0,3.669350862503052,3.669378280639648,8.984042096926714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7607421875,0.0,1689.456298828125,1895.4371337890625,0.0,2116.493896484375,0.9357678890228271,1.0,0.0,3.0,1.0,0.0
12303180,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.991609752178192,0.3987597227096557,0.3583342134952545,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.9384925365447998,0.3370961546897888,0.3192217350006103,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.981810986995697,0.3843664824962616,0.2688805162906647,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8805872797966003,0.2824816107749939,0.2679870724678039,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8197294473648071,0.2256140857934951,1.018251657485962,285.990234375,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37646484375,285.9908142089844,1.0,0.486354261636734,1.0,1.0,0.0,1.0,-2.680453062057495,2.6804473400115967,5.77141099711298e-06,2.0678343772888184,1.0,1.0,0.0,88.20664978027344,79.0,28020.3203125,0.0,1502.9942626953125,1.0,283.1499938964844,284.9418334960937,291.5111083984375,293.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,31490.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649534344673157,1.0,0.0,0.0,3.7377583980560303,3.737786769866944,9.32214277327148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.5234375,0.0,1785.718505859375,1895.4371337890625,0.0,2156.158447265625,0.9531108736991882,1.0,0.0,3.0,1.0,0.0
12303240,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.991609752178192,0.3987597227096557,0.3583342134952545,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.9384925365447998,0.3370961546897888,0.3192217350006103,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.981810986995697,0.3843664824962616,0.2688805162906647,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8805872797966003,0.2824816107749939,0.2679870724678039,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8197294473648071,0.2256140857934951,1.018251657485962,285.990234375,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37646484375,285.9908142089844,1.0,0.486354261636734,1.0,1.0,0.0,1.0,-2.680453062057495,2.6804473400115967,5.77141099711298e-06,2.0678343772888184,1.0,1.0,0.0,88.20664978027344,79.0,28020.3203125,0.0,1502.9942626953125,1.0,283.1499938964844,284.9418334960937,291.5111083984375,293.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,31490.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649534344673157,1.0,0.0,0.0,3.7377583980560303,3.737786769866944,9.32214277327148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.5234375,0.0,1785.718505859375,1895.4371337890625,0.0,2156.158447265625,0.9531108736991882,1.0,0.0,3.0,1.0,0.0
12303300,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9990000128746032,0.4001853764057159,0.3566170036792755,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9537878632545472,0.3386811316013336,0.3206033706665039,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9928680062294006,0.3852089941501617,0.2693845331668854,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8935461640357971,0.2836773693561554,0.269004076719284,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8302876353263855,0.2262320965528488,1.0204941034317017,285.9906311035156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.37469482421875,285.9906921386719,1.0,0.4850683510303497,1.0,1.0,0.0,1.0,-2.684032201766968,2.6840262413024902,5.787418103864184e-06,2.070875406265259,1.0,1.0,0.0,85.29582977294922,79.0,28189.4140625,0.0,1494.936279296875,1.0,283.1499938964844,284.9337463378906,291.5350952148437,293.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,32187.005859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671920657157898,1.0,0.0,0.0,3.7788901329040527,3.778919219970703,9.52844061430369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.8154296875,0.0,1845.322021484375,1895.4371337890625,0.0,2175.944580078125,0.9607346653938292,1.0,0.0,3.0,1.0,0.0
12303360,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.9990000128746032,0.4024136066436767,0.3505395650863647,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9611294865608216,0.3402302861213684,0.3220248520374298,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.9976241588592528,0.3860135674476623,0.2699169516563415,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9000582695007324,0.2848372161388397,0.2700605690479278,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8353736996650696,0.2268186658620834,1.0229367017745972,285.9909362792969,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3765869140625,285.99102783203125,1.0,0.484222412109375,1.0,1.0,0.0,1.0,-2.6838293075561523,2.683823585510254,5.786384008388268e-06,2.070642471313477,1.0,1.0,0.0,84.00919342041016,97.0,28299.810546875,0.0,1488.4644775390625,1.0,283.1499938964844,284.92852783203125,291.55743408203125,293.40069580078125,293.1499938964844,293.1499938964844,283.1499938964844,32617.833984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692608833312988,1.0,0.0,0.0,3.8040966987609854,3.804126024246216,9.655980193201683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.48876953125,0.0,1882.495849609375,1895.4371337890625,0.0,2194.277587890625,0.9699352979660034,1.0,0.0,3.0,1.0,0.0
12303420,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.9990000128746032,0.4063901007175445,0.3578790128231048,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9572452306747437,0.3433243632316589,0.3249942660331726,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9935645461082458,0.3876174688339233,0.271072655916214,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8962104916572571,0.287150114774704,0.272299200296402,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8313977122306824,0.2279993146657943,1.028490424156189,286.0000305175781,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37872314453125,286.00128173828125,1.0,0.4896192848682403,1.0,1.0,0.0,1.0,-2.706941843032837,2.70693588256836,5.885965038032737e-06,2.088232040405273,1.0,1.0,0.0,86.36296081542969,115.0,28729.158203125,0.0,1531.4859619140625,1.0,283.1499938964844,284.9240417480469,291.6015014648437,293.4662170410156,293.1499938964844,293.1499938964844,283.04998779296875,33743.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731435894966125,1.0,0.0,0.0,3.869196653366089,3.8692269325256334,9.98929522211256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.74169921875,0.0,1980.8056640625,1895.4371337890625,0.0,2228.804443359375,0.9854458570480348,1.0,0.0,3.0,1.0,0.0
12303480,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.9990000128746032,0.4063901007175445,0.3578790128231048,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9572452306747437,0.3433243632316589,0.3249942660331726,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9935645461082458,0.3876174688339233,0.271072655916214,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8962104916572571,0.287150114774704,0.272299200296402,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8313977122306824,0.2279993146657943,1.028490424156189,286.0000305175781,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37872314453125,286.00128173828125,1.0,0.4896192848682403,1.0,1.0,0.0,1.0,-2.706941843032837,2.70693588256836,5.885965038032737e-06,2.088232040405273,1.0,1.0,0.0,86.36296081542969,115.0,28729.158203125,0.0,1531.4859619140625,1.0,283.1499938964844,284.9240417480469,291.6015014648437,293.4662170410156,293.1499938964844,293.1499938964844,283.04998779296875,33743.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731435894966125,1.0,0.0,0.0,3.869196653366089,3.8692269325256334,9.98929522211256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.74169921875,0.0,1980.8056640625,1895.4371337890625,0.0,2228.804443359375,0.9854458570480348,1.0,0.0,3.0,1.0,0.0
12303540,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.98223215341568,0.4068774878978729,0.366294115781784,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9279310703277588,0.3461169004440307,0.3280217945575714,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.968492865562439,0.3888631165027618,0.2722467184066772,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.8711080551147461,0.2891868650913238,0.27460977435112,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8091169595718384,0.2289195954799652,1.034454345703125,285.943359375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3620910644531,285.94415283203125,1.0,0.4996210932731628,1.0,1.0,0.0,1.0,-2.73560094833374,2.7355949878692627,6.011358891555574e-06,2.11038875579834,1.0,1.0,0.0,95.04641723632812,133.0,29414.7890625,0.0,1610.5595703125,1.0,283.0522766113281,284.84429931640625,291.667236328125,293.585693359375,293.1499938964844,293.1499938964844,282.75,34689.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783165693283081,1.0,0.0,0.0,3.923050880432129,3.923082113265991,1.0269307040289275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4794921875,0.0,2064.673583984375,1895.4371337890625,0.0,2318.609375,0.9970186948776244,1.0,0.0,3.0,1.0,0.0
12303600,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.98223215341568,0.4068774878978729,0.366294115781784,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9279310703277588,0.3461169004440307,0.3280217945575714,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.968492865562439,0.3888631165027618,0.2722467184066772,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.8711080551147461,0.2891868650913238,0.27460977435112,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8091169595718384,0.2289195954799652,1.034454345703125,285.943359375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3620910644531,285.94415283203125,1.0,0.4996210932731628,1.0,1.0,0.0,1.0,-2.73560094833374,2.7355949878692627,6.011358891555574e-06,2.11038875579834,1.0,1.0,0.0,95.04641723632812,133.0,29414.7890625,0.0,1610.5595703125,1.0,283.0522766113281,284.84429931640625,291.667236328125,293.585693359375,293.1499938964844,293.1499938964844,282.75,34689.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783165693283081,1.0,0.0,0.0,3.923050880432129,3.923082113265991,1.0269307040289275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4794921875,0.0,2064.673583984375,1895.4371337890625,0.0,2318.609375,0.9970186948776244,1.0,0.0,3.0,1.0,0.0
12303660,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.9425334930419922,0.4068603515625,0.3668761849403381,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.889545202255249,0.3477739691734314,0.3303424119949341,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.9264751076698304,0.3889859020709991,0.2729371786117553,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8386138677597046,0.290262907743454,0.2763572335243225,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.7768146395683289,0.2290833890438079,1.0385490655899048,285.73590087890625,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3426208496094,285.73443603515625,1.0,0.509455144405365,1.0,1.0,0.0,1.0,-2.7434120178222656,2.743406057357788,6.046868293196894e-06,2.1169450283050537,1.0,1.0,0.0,108.1003189086914,133.0,30298.029296875,0.0,1685.0296630859375,1.0,282.7597961425781,284.6023254394531,291.7465209960937,293.7592163085937,293.1499938964844,293.1499938964844,282.75,34939.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020429611206055,1.0,0.0,0.0,3.937164545059204,3.9371960163116455,1.03433296771982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.75,0.0,2087.03759765625,1895.4371337890625,0.0,2490.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
12303720,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9369428753852844,0.4068633913993835,0.3669226765632629,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8850191831588745,0.347967118024826,0.3305975198745727,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9208965301513672,0.3889662027359009,0.2729751467704773,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.8346827626228333,0.2903779745101928,0.2765410542488098,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.7727862596511841,0.2290741801261901,1.0388784408569336,285.7333068847656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3399963378906,285.7326965332031,1.0,0.5108586549758911,1.0,1.0,0.0,1.0,-2.7444369792938232,2.7444310188293457,6.051415311958408e-06,2.117748975753784,1.0,1.0,0.0,109.99637603759766,151.0,30329.78515625,0.0,1695.4158935546875,1.0,282.7562866210937,284.5993347167969,291.74200439453125,293.75018310546875,293.1499938964844,293.1499938964844,282.45001220703125,34939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030908107757568,1.0,0.0,0.0,3.937138795852661,3.937170267105103,1.034319438986131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.63037109375,0.0,2086.99658203125,1895.4371337890625,0.0,2499.7177734375,1.0,1.0,0.0,3.0,1.0,0.0
12303780,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.8956539630889893,0.4062817692756653,0.3671527206897735,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.851345956325531,0.3490399122238159,0.3324242234230041,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.882001519203186,0.3881722390651703,0.273041307926178,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.804060697555542,0.290853202342987,0.2777954041957855,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7430199980735779,0.2285602539777755,1.0403724908828735,285.51776123046875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3144836425781,285.5169372558594,1.0,0.5227358937263489,1.0,1.0,0.0,1.0,-2.7502965927124023,2.7502903938293457,6.077582838770468e-06,2.122411012649536,1.0,1.0,0.0,126.81706237792967,169.0,31197.669921875,0.0,1782.9827880859375,1.0,282.456298828125,284.35223388671875,291.768798828125,293.8409423828125,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201442956924438,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.677734375,0.0,2087.0107421875,1895.4371337890625,0.0,2656.90625,1.0,1.0,0.0,3.0,1.0,0.0
12303840,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.8956539630889893,0.4062817692756653,0.3671527206897735,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.851345956325531,0.3490399122238159,0.3324242234230041,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.882001519203186,0.3881722390651703,0.273041307926178,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.804060697555542,0.290853202342987,0.2777954041957855,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7430199980735779,0.2285602539777755,1.0403724908828735,285.51776123046875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3144836425781,285.5169372558594,1.0,0.5227358937263489,1.0,1.0,0.0,1.0,-2.7502965927124023,2.7502903938293457,6.077582838770468e-06,2.122411012649536,1.0,1.0,0.0,126.81706237792967,169.0,31197.669921875,0.0,1782.9827880859375,1.0,282.456298828125,284.35223388671875,291.768798828125,293.8409423828125,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201442956924438,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.677734375,0.0,2087.0107421875,1895.4371337890625,0.0,2656.90625,1.0,1.0,0.0,3.0,1.0,0.0
12303900,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8792297840118408,0.4058445394039154,0.3671808242797851,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.8374180793762207,0.3494027256965637,0.3331885635852813,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.8659384250640869,0.3875975608825683,0.2729604542255401,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.7897334694862366,0.2909256219863891,0.2782795429229736,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.7306492328643799,0.2281409204006195,1.0404417514801023,285.3632202148437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3016052246094,285.3551330566406,1.0,0.5286953449249268,1.0,1.0,0.0,1.0,-2.7518186569213867,2.75181245803833,6.084418600948993e-06,2.1236355304718018,1.0,1.0,0.0,135.6642303466797,169.0,32051.1640625,0.0,1826.7982177734373,1.0,282.19415283203125,284.1559753417969,291.8074951171875,293.980712890625,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300312757492065,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.521484375,0.0,2087.0107421875,1895.4371337890625,0.0,2748.73681640625,1.0,1.0,0.0,3.0,1.0,0.0
