time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303960,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.8642867207527161,0.4053031206130981,0.3670271039009094,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.8248201012611389,0.349662721157074,0.3338054716587066,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.8514783978462219,0.3869202435016632,0.2727570831775665,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.7765530347824097,0.2909001111984253,0.2786312997341156,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.7191561460494995,0.2276253849267959,1.0399433374404907,285.32147216796875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28839111328125,285.32086181640625,1.0,0.5345918536186218,1.0,1.0,0.0,1.0,-2.75195574760437,2.7519497871398926,6.085116183385253e-06,2.123783588409424,1.0,1.0,0.0,144.7759246826172,172.0,32199.919921875,0.0,1869.75927734375,1.0,282.15576171875,284.1121826171875,291.7886657714844,293.9199523925781,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338044881820679,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.02685546875,0.0,2087.0107421875,1895.4371337890625,0.0,2783.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
12304020,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8466697931289673,0.4040515124797821,0.3664361834526062,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8095252513885498,0.3500183820724487,0.3346878588199615,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8344026207923889,0.3854301571846008,0.2721218466758728,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7610238790512085,0.290694922208786,0.2789815366268158,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.703772246837616,0.2264460921287536,1.0372296571731567,285.13055419921875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2633361816406,285.12957763671875,1.0,0.5416613221168518,1.0,1.0,0.0,1.0,-2.7487075328826904,2.748701572418213,6.0709553508786485e-06,2.121368646621704,1.0,1.0,0.0,157.06964111328125,160.0,33200.04296875,0.0,1922.345458984375,1.0,281.8562927246094,283.8738708496094,291.8121032714844,294.00439453125,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462607860565186,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.0087890625,0.0,2087.0107421875,1895.4371337890625,0.0,2900.26171875,1.0,1.0,0.0,3.0,1.0,0.0
12304080,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8466697931289673,0.4040515124797821,0.3664361834526062,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8095252513885498,0.3500183820724487,0.3346878588199615,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8344026207923889,0.3854301571846008,0.2721218466758728,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7610238790512085,0.290694922208786,0.2789815366268158,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.703772246837616,0.2264460921287536,1.0372296571731567,285.13055419921875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2633361816406,285.12957763671875,1.0,0.5416613221168518,1.0,1.0,0.0,1.0,-2.7487075328826904,2.748701572418213,6.0709553508786485e-06,2.121368646621704,1.0,1.0,0.0,157.06964111328125,160.0,33200.04296875,0.0,1922.345458984375,1.0,281.8562927246094,283.8738708496094,291.8121032714844,294.00439453125,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462607860565186,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.0087890625,0.0,2087.0107421875,1895.4371337890625,0.0,2900.26171875,1.0,1.0,0.0,3.0,1.0,0.0
12304140,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8424070477485657,0.4025341272354126,0.3652436137199402,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8063546419143677,0.3501674830913543,0.3349822759628296,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8301312923431396,0.3837543725967407,0.2710687816143036,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.757686972618103,0.2903102934360504,0.2787661254405975,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6993737816810608,0.2251170128583908,1.031938552856445,284.9346008300781,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2396240234375,284.9334411621094,1.0,0.541580080986023,1.0,1.0,0.0,1.0,-2.739751100540161,2.7397449016571045,6.031596058164723e-06,2.1145219802856445,0.9994857907295228,0.9994857907295228,0.0,159.48280334472656,148.0,34167.0,0.0,1919.62548828125,1.0,281.5562744140625,283.6325378417969,291.83477783203125,294.08697509765625,293.1499938964844,293.1499938964844,281.25,34957.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582082986831665,1.0,0.0,0.0,3.937058687210083,3.937090158462525,1.0342774885430115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.31298828125,0.0,2087.024169921875,1895.4371337890625,0.0,3012.2021484375,1.0,1.0,0.0,3.0,1.0,0.0
12304200,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8424070477485657,0.4025341272354126,0.3652436137199402,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8063546419143677,0.3501674830913543,0.3349822759628296,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8301312923431396,0.3837543725967407,0.2710687816143036,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.757686972618103,0.2903102934360504,0.2787661254405975,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6993737816810608,0.2251170128583908,1.031938552856445,284.9346008300781,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2396240234375,284.9334411621094,1.0,0.541580080986023,1.0,1.0,0.0,1.0,-2.739751100540161,2.7397449016571045,6.031596058164723e-06,2.1145219802856445,0.9994857907295228,0.9994857907295228,0.0,159.48280334472656,148.0,34167.0,0.0,1919.62548828125,1.0,281.5562744140625,283.6325378417969,291.83477783203125,294.08697509765625,293.1499938964844,293.1499938964844,281.25,34957.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582082986831665,1.0,0.0,0.0,3.937058687210083,3.937090158462525,1.0342774885430115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.31298828125,0.0,2087.024169921875,1895.4371337890625,0.0,3012.2021484375,1.0,1.0,0.0,3.0,1.0,0.0
12304260,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8451001644134521,0.4008090198040008,0.3636380732059479,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8101896047592163,0.3501782715320587,0.3349021971225738,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.832611620426178,0.3819596469402313,0.2697530388832092,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.7607877850532532,0.2898177206516266,0.2782041132450104,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7013298869132996,0.2237225174903869,1.0251781940460205,284.7402648925781,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2177734375,284.73883056640625,1.0,0.537558376789093,1.0,1.0,0.0,1.0,-2.727346897125244,2.7273406982421875,5.977107321086805e-06,2.104950189590454,0.9950626492500304,0.9950626492500304,0.0,155.90248107910156,136.0,35196.16796875,0.0,1883.677734375,1.0,281.2563171386719,283.3959045410156,291.8559875488281,294.171875,293.1499938964844,293.1499938964844,280.95001220703125,35130.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701871633529663,1.0,0.0,0.0,3.936180353164673,3.936211824417114,1.033815919981862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.17724609375,0.0,2087.156494140625,1895.4371337890625,0.0,3124.56640625,1.0,1.0,0.0,3.0,1.0,0.0
12304320,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8451001644134521,0.4008090198040008,0.3636380732059479,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8101896047592163,0.3501782715320587,0.3349021971225738,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.832611620426178,0.3819596469402313,0.2697530388832092,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.7607877850532532,0.2898177206516266,0.2782041132450104,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7013298869132996,0.2237225174903869,1.0251781940460205,284.7402648925781,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2177734375,284.73883056640625,1.0,0.537558376789093,1.0,1.0,0.0,1.0,-2.727346897125244,2.7273406982421875,5.977107321086805e-06,2.104950189590454,0.9950626492500304,0.9950626492500304,0.0,155.90248107910156,136.0,35196.16796875,0.0,1883.677734375,1.0,281.2563171386719,283.3959045410156,291.8559875488281,294.171875,293.1499938964844,293.1499938964844,280.95001220703125,35130.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701871633529663,1.0,0.0,0.0,3.936180353164673,3.936211824417114,1.033815919981862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.17724609375,0.0,2087.156494140625,1895.4371337890625,0.0,3124.56640625,1.0,1.0,0.0,3.0,1.0,0.0
12304380,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.8520481586456299,0.3987747132778168,0.3616609871387481,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.8180164098739624,0.3500412702560425,0.3345595002174377,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409545898437,0.8392468094825745,0.380027711391449,0.2682516574859619,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.7679247856140137,0.2892132103443146,0.2774116694927215,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7071707248687744,0.2222798466682434,1.0175845623016355,284.5409240722656,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1973876953125,284.539306640625,1.0,0.5311436653137207,1.0,1.0,0.0,1.0,-2.7126786708831787,2.712672710418701,5.912932010687655e-06,2.093602418899536,0.9879475235939026,0.9879475235939026,0.0,148.9651641845703,124.0,36167.265625,0.0,1829.0504150390625,1.0,280.956298828125,283.1559143066406,291.8715209960937,294.2493896484375,293.1499938964844,293.1499938964844,280.6499938964844,35431.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821286559104919,1.0,0.0,0.0,3.934661388397217,3.934693098068237,1.033018293128407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.318359375,0.0,2087.38330078125,1895.4371337890625,0.0,3236.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
12304440,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.8520481586456299,0.3987747132778168,0.3616609871387481,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.8180164098739624,0.3500412702560425,0.3345595002174377,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409545898437,0.8392468094825745,0.380027711391449,0.2682516574859619,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.7679247856140137,0.2892132103443146,0.2774116694927215,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7071707248687744,0.2222798466682434,1.0175845623016355,284.5409240722656,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1973876953125,284.539306640625,1.0,0.5311436653137207,1.0,1.0,0.0,1.0,-2.7126786708831787,2.712672710418701,5.912932010687655e-06,2.093602418899536,0.9879475235939026,0.9879475235939026,0.0,148.9651641845703,124.0,36167.265625,0.0,1829.0504150390625,1.0,280.956298828125,283.1559143066406,291.8715209960937,294.2493896484375,293.1499938964844,293.1499938964844,280.6499938964844,35431.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821286559104919,1.0,0.0,0.0,3.934661388397217,3.934693098068237,1.033018293128407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.318359375,0.0,2087.38330078125,1895.4371337890625,0.0,3236.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
12304500,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38885498046875,0.8568999767303467,0.3976649045944214,0.3605941832065582,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895263671875,0.8230879306793213,0.3499245941638946,0.3343358039855957,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890991210937,0.8439013957977295,0.3790276646614074,0.2674745619297027,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.7727968096733093,0.2888758182525635,0.2769703567028045,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3929443359375,0.7112295627593994,0.2215464413166046,1.013654351234436,284.3888244628906,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.187744140625,284.3790588378906,1.0,0.5273480415344238,1.0,1.0,0.0,1.0,-2.704941272735596,2.7049355506896973,5.879196578462143e-06,2.0876059532165527,0.982736349105835,0.982736349105835,0.0,144.67544555664062,124.0,37053.69921875,0.0,1797.5499267578125,1.0,280.6943359375,282.9626770019531,291.9042053222656,294.3866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35642.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905715346336365,1.0,0.0,0.0,3.93359112739563,3.9336228370666495,1.0324563390895491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.1259765625,0.0,2087.5419921875,1895.4371337890625,0.0,3315.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
12304560,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3362121582031,0.8622914552688599,0.3964459002017975,0.3593425154685974,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.8286093473434448,0.349737673997879,0.3339933753013611,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33624267578125,0.8491131067276001,0.3779611885547638,0.266603022813797,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3365173339844,0.7782076597213745,0.2884808778762817,0.2764312326908111,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369140625,0.7155601978302002,0.2207737863063812,1.0093914270401,284.3362121582031,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1780090332031,284.33447265625,1.0,0.5232334733009338,1.0,1.0,0.0,1.0,-2.696208477020264,2.696202754974365,5.841236998094246e-06,2.0808379650115967,0.9780730605125428,0.9780730605125428,0.0,140.11782836914062,112.0,37081.84375,0.0,1763.505859375,1.0,280.6557922363281,282.9122314453125,291.88043212890625,294.31689453125,293.1499938964844,293.1499938964844,280.3500061035156,35881.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936407566070557,1.0,0.0,0.0,3.932385444641113,3.932417154312134,1.0318235581507906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.916015625,0.0,2087.718994140625,1895.4371337890625,0.0,3344.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
12304620,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8756129741668701,0.3938557207584381,0.3567380607128143,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300048828125,0.841853141784668,0.3492521643638611,0.3332140743732452,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12994384765625,0.862042248249054,0.3757430911064148,0.2648188769817352,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.791320264339447,0.2876070439815521,0.2752759754657745,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7256395220756531,0.2191851586103439,1.0006420612335205,284.1298828125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16021728515625,284.1281433105469,1.0,0.5143318176269531,1.0,1.0,0.0,1.0,-2.6780967712402344,2.678091049194336,5.762855380453402e-06,2.0667786598205566,0.9654291272163392,0.9654291272163392,0.0,130.20318603515625,100.0,37918.34765625,0.0,1691.4498291015625,1.0,280.3560791015625,282.6698303222656,291.8816223144531,294.3726806640625,293.1499938964844,293.1499938964844,280.04998779296875,36361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044333100318908,1.0,0.0,0.0,3.921138048171997,3.92116951942444,1.0259294640491134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.6083984375,0.0,2075.365966796875,1895.4371337890625,0.0,3444.873291015625,0.9977039694786072,1.0,0.0,3.0,1.0,0.0
12304680,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8756129741668701,0.3938557207584381,0.3567380607128143,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300048828125,0.841853141784668,0.3492521643638611,0.3332140743732452,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12994384765625,0.862042248249054,0.3757430911064148,0.2648188769817352,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.791320264339447,0.2876070439815521,0.2752759754657745,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7256395220756531,0.2191851586103439,1.0006420612335205,284.1298828125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16021728515625,284.1281433105469,1.0,0.5143318176269531,1.0,1.0,0.0,1.0,-2.6780967712402344,2.678091049194336,5.762855380453402e-06,2.0667786598205566,0.9654291272163392,0.9654291272163392,0.0,130.20318603515625,100.0,37918.34765625,0.0,1691.4498291015625,1.0,280.3560791015625,282.6698303222656,291.8816223144531,294.3726806640625,293.1499938964844,293.1499938964844,280.04998779296875,36361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044333100318908,1.0,0.0,0.0,3.921138048171997,3.92116951942444,1.0259294640491134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.6083984375,0.0,2075.365966796875,1895.4371337890625,0.0,3444.873291015625,0.9977039694786072,1.0,0.0,3.0,1.0,0.0
12304740,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.8923221230506897,0.3910581469535827,0.3539226055145263,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237670898437,0.8584028482437134,0.3486012518405914,0.3322562873363495,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237060546875,0.8784342408180237,0.373390257358551,0.2629246413707733,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8073532581329346,0.2866058945655823,0.273977667093277,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92437744140625,0.7378588914871216,0.2175221145153045,0.9914510846138,283.9236755371094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1439819335937,283.9219055175781,1.0,0.5047306418418884,1.0,1.0,0.0,1.0,-2.6586828231811523,2.658677101135254,5.67938059248263e-06,2.051687240600586,0.9500419497489928,0.9500419497489928,0.0,119.66561126708984,88.0,38771.0,0.0,1615.6400146484375,1.0,280.0561828613281,282.43804931640625,291.8785095214844,294.4234924316406,293.1499938964844,293.1499938964844,279.75,36784.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914781928062439,1.0,0.0,0.0,3.894151210784912,3.8941826820373535,1.0118565114680678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.56201171875,0.0,2040.1663818359373,1895.4371337890625,0.0,3540.92724609375,0.9917103052139282,1.0,0.0,3.0,1.0,0.0
12304800,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.8923221230506897,0.3910581469535827,0.3539226055145263,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237670898437,0.8584028482437134,0.3486012518405914,0.3322562873363495,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237060546875,0.8784342408180237,0.373390257358551,0.2629246413707733,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8073532581329346,0.2866058945655823,0.273977667093277,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92437744140625,0.7378588914871216,0.2175221145153045,0.9914510846138,283.9236755371094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1439819335937,283.9219055175781,1.0,0.5047306418418884,1.0,1.0,0.0,1.0,-2.6586828231811523,2.658677101135254,5.67938059248263e-06,2.051687240600586,0.9500419497489928,0.9500419497489928,0.0,119.66561126708984,88.0,38771.0,0.0,1615.6400146484375,1.0,280.0561828613281,282.43804931640625,291.8785095214844,294.4234924316406,293.1499938964844,293.1499938964844,279.75,36784.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914781928062439,1.0,0.0,0.0,3.894151210784912,3.8941826820373535,1.0118565114680678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.56201171875,0.0,2040.1663818359373,1895.4371337890625,0.0,3540.92724609375,0.9917103052139282,1.0,0.0,3.0,1.0,0.0
12304860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213134765625,0.9125293493270874,0.3881900310516357,0.3510477244853973,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.721435546875,0.8783107995986938,0.3478222489356994,0.331182599067688,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213439941406,0.8980396389961243,0.3710066378116607,0.2610128819942474,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216796875,0.8247722387313843,0.2855274081230163,0.2726107239723205,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.7525825500488281,0.2158578634262085,0.9822735786437988,283.7213134765625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7193603515625,1.0,0.495011955499649,1.0,1.0,0.0,1.0,-2.6389708518981934,2.638965129852295,5.595217771769967e-06,2.036349296569824,0.9326253533363342,0.9326253533363342,0.0,109.21224975585938,88.0,39547.88671875,0.0,1540.843994140625,1.0,279.7578125,282.2129211425781,291.8726501464844,294.4706115722656,293.1499938964844,293.1499938964844,279.75,37191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244967699050904,1.0,0.0,0.0,3.854049921035767,3.85408091545105,9.911238976201275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.97021484375,0.0,1986.9560546875,1895.4371337890625,0.0,3630.597900390625,0.9826703667640686,1.0,0.0,3.0,1.0,0.0
12304920,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197570800781,0.9135270714759828,0.3880797326564789,0.3509233891963959,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7198791503906,0.8792389035224915,0.3477941453456878,0.3311339020729065,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7198181152344,0.898947536945343,0.3709142208099365,0.2609306573867798,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200622558594,0.8255506753921509,0.2854862213134765,0.2725506126880646,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.720458984375,0.7532768249511719,0.2157917916774749,0.9818812012672424,283.7197570800781,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292419433594,283.71807861328125,1.0,0.494597315788269,1.0,1.0,0.0,1.0,-2.638120174407959,2.6381144523620605,5.591594344878104e-06,2.035684823989868,0.931949019432068,0.931949019432068,0.0,108.77210998535156,76.0,39536.140625,0.0,1537.689453125,1.0,279.7566833496094,282.2118530273437,291.8694152832031,294.4641418457031,293.1499938964844,293.1499938964844,279.45001220703125,37204.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924482524394989,1.0,0.0,0.0,3.852128505706787,3.852159261703491,9.90135959000327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.15966796875,0.0,1984.3809814453125,1895.4371337890625,0.0,3630.46728515625,0.9822349548339844,1.0,0.0,3.0,1.0,0.0
12304980,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199279785156,0.9426226615905762,0.3849771022796631,0.347789853811264,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199890136719,0.905707597732544,0.3468515276908874,0.3298721313476562,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199584960937,0.9267345666885376,0.3683406114578247,0.2588593661785126,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52020263671875,0.8477508425712585,0.2842668890953064,0.2710179984569549,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52056884765625,0.7735276818275452,0.2140117287635803,0.972032904624939,283.5198974609375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1147766113281,283.5184326171875,1.0,0.4840357005596161,1.0,1.0,0.0,1.0,-2.6166746616363525,2.616669178009033,5.50074173588655e-06,2.018982410430908,0.9112209677696228,0.9112209677696228,0.0,97.65821075439452,64.0,40219.18359375,0.0,1458.7222900390625,1.0,279.45703125,281.99249267578125,291.8569641113281,294.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,37655.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332117438316344,1.0,0.0,0.0,3.7939584255218506,3.793988704681397,9.604581236999366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.73193359375,0.0,1908.012939453125,1895.4371337890625,0.0,3710.544677734375,0.9690618515014648,1.0,0.0,3.0,1.0,0.0
12305040,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199279785156,0.9426226615905762,0.3849771022796631,0.347789853811264,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199890136719,0.905707597732544,0.3468515276908874,0.3298721313476562,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199584960937,0.9267345666885376,0.3683406114578247,0.2588593661785126,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52020263671875,0.8477508425712585,0.2842668890953064,0.2710179984569549,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52056884765625,0.7735276818275452,0.2140117287635803,0.972032904624939,283.5198974609375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1147766113281,283.5184326171875,1.0,0.4840357005596161,1.0,1.0,0.0,1.0,-2.6166746616363525,2.616669178009033,5.50074173588655e-06,2.018982410430908,0.9112209677696228,0.9112209677696228,0.0,97.65821075439452,64.0,40219.18359375,0.0,1458.7222900390625,1.0,279.45703125,281.99249267578125,291.8569641113281,294.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,37655.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332117438316344,1.0,0.0,0.0,3.7939584255218506,3.793988704681397,9.604581236999366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.73193359375,0.0,1908.012939453125,1895.4371337890625,0.0,3710.544677734375,0.9690618515014648,1.0,0.0,3.0,1.0,0.0
12305100,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.959565818309784,0.3834300339221954,0.3462497293949127,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759155273437,0.9233435988426208,0.3463537991046905,0.3292276561260223,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3755798339844,0.944458305835724,0.367046058177948,0.257830262184143,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37725830078125,0.8617389798164368,0.2836413979530334,0.2702443599700928,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798217773437,0.786295473575592,0.2131224423646927,0.9671254754066468,283.37530517578125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10797119140625,283.364990234375,1.0,0.4786270558834076,1.0,1.0,0.0,1.0,-2.6059865951538086,2.6059811115264893,5.455721293401439e-06,2.0106492042541504,0.8993292450904846,0.8993292450904846,0.0,92.00120544433594,64.0,40960.03125,0.0,1419.30224609375,1.0,279.1982727050781,281.8199462890625,291.874755859375,294.6103210449219,293.1499938964844,293.1499938964844,279.1499938964844,37912.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939546763896942,1.0,0.0,0.0,3.758418321609497,3.7584481239318848,9.425480698155296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.99609375,0.0,1862.281982421875,1895.4371337890625,0.0,3768.322998046875,0.9609805941581726,1.0,0.0,3.0,1.0,0.0
12305160,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.326171875,0.9767196774482728,0.3818204700946808,0.3445968925952911,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32623291015625,0.9436928629875184,0.3457988500595093,0.3284967243671417,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3262023925781,0.9631664156913756,0.3656995892524719,0.2567332983016968,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3263854980469,0.8779341578483582,0.2829712033271789,0.2694035470485687,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3266906738281,0.8008147478103638,0.2122050672769546,0.962016463279724,283.326171875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.10107421875,283.3250732421875,1.0,0.4731167554855346,1.0,1.0,0.0,1.0,-2.594655036926269,2.5946497917175293,5.4082074711914174e-06,2.0018210411071777,0.8879624009132385,0.8879624009132385,0.0,86.39230346679688,67.0,40815.421875,0.0,1379.566162109375,1.0,279.1571044921875,281.7822265625,291.8427124023437,294.52032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38159.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409656524658204,1.0,0.0,0.0,3.7176198959350586,3.717649221420288,9.221960795002816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.294921875,0.0,1810.4151611328125,1895.4371337890625,0.0,3781.221923828125,0.9517707228660583,1.0,0.0,3.0,1.0,0.0
12305220,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.52587890625,0.9964550733566284,0.3805441856384277,0.3426638841629028,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257263183594,0.9696370363235474,0.3459270596504211,0.3279829323291778,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258178710937,0.9853352904319764,0.3645280301570892,0.2553895711898803,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.525390625,0.9007578492164612,0.2826846837997436,0.2685544490814209,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.8197455406188965,0.2112449407577514,0.9552130699157716,283.5259094238281,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1004638671875,283.52880859375,1.0,0.466991126537323,1.0,1.0,0.0,1.0,-2.58089017868042,2.58088493347168,5.35031267645536e-06,1.9908689260482788,0.8705282211303711,0.8705282211303711,0.0,79.8432846069336,85.0,39384.39453125,0.0,1332.9144287109375,1.0,279.4421691894531,282.0260314941406,291.7366027832031,294.25604248046875,293.1499938964844,293.1499938964844,279.75,38254.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227350950241088,1.0,0.0,0.0,3.6355443000793457,3.635572671890259,8.819260983727872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.4658203125,0.0,1706.2574462890625,1895.4371337890625,0.0,3614.378173828125,0.9329746961593628,1.0,0.0,3.0,1.0,0.0
12305280,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.52587890625,0.9964550733566284,0.3805441856384277,0.3426638841629028,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257263183594,0.9696370363235474,0.3459270596504211,0.3279829323291778,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258178710937,0.9853352904319764,0.3645280301570892,0.2553895711898803,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.525390625,0.9007578492164612,0.2826846837997436,0.2685544490814209,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.8197455406188965,0.2112449407577514,0.9552130699157716,283.5259094238281,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1004638671875,283.52880859375,1.0,0.466991126537323,1.0,1.0,0.0,1.0,-2.58089017868042,2.58088493347168,5.35031267645536e-06,1.9908689260482788,0.8705282211303711,0.8705282211303711,0.0,79.8432846069336,85.0,39384.39453125,0.0,1332.9144287109375,1.0,279.4421691894531,282.0260314941406,291.7366027832031,294.25604248046875,293.1499938964844,293.1499938964844,279.75,38254.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227350950241088,1.0,0.0,0.0,3.6355443000793457,3.635572671890259,8.819260983727872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.4658203125,0.0,1706.2574462890625,1895.4371337890625,0.0,3614.378173828125,0.9329746961593628,1.0,0.0,3.0,1.0,0.0
12305340,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.9906094074249268,0.380745530128479,0.3426654934883117,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548522949219,0.9632216095924376,0.3472175896167755,0.3290430009365082,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.97870135307312,0.3646905124187469,0.2553675770759582,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.8942902684211731,0.283436119556427,0.2691260576248169,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7536315917969,0.8135913610458374,0.2112388461828231,0.9545854926109314,283.7550354003906,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1112670898437,283.7585754394531,1.0,0.4689694941043854,1.0,1.0,0.0,1.0,-2.582060575485229,2.58205509185791,5.354712357075186e-06,1.9915456771850584,0.856401801109314,0.856401801109314,0.0,81.56841278076172,103.0,38084.734375,0.0,1342.0103759765625,1.0,279.7411499023437,282.2943420410156,291.7080078125,294.1251220703125,293.1499938964844,293.1499938964844,280.04998779296875,38158.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025683403015136,1.0,0.0,0.0,3.556584119796753,3.5566115379333496,8.440330816483765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.896484375,0.0,1608.769287109375,1895.4371337890625,0.0,3427.51318359375,0.9147819876670836,1.0,0.0,3.0,1.0,0.0
12305400,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.9906094074249268,0.380745530128479,0.3426654934883117,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548522949219,0.9632216095924376,0.3472175896167755,0.3290430009365082,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.97870135307312,0.3646905124187469,0.2553675770759582,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.8942902684211731,0.283436119556427,0.2691260576248169,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7536315917969,0.8135913610458374,0.2112388461828231,0.9545854926109314,283.7550354003906,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1112670898437,283.7585754394531,1.0,0.4689694941043854,1.0,1.0,0.0,1.0,-2.582060575485229,2.58205509185791,5.354712357075186e-06,1.9915456771850584,0.856401801109314,0.856401801109314,0.0,81.56841278076172,103.0,38084.734375,0.0,1342.0103759765625,1.0,279.7411499023437,282.2943420410156,291.7080078125,294.1251220703125,293.1499938964844,293.1499938964844,280.04998779296875,38158.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025683403015136,1.0,0.0,0.0,3.556584119796753,3.5566115379333496,8.440330816483765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.896484375,0.0,1608.769287109375,1895.4371337890625,0.0,3427.51318359375,0.9147819876670836,1.0,0.0,3.0,1.0,0.0
12305460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.9653589725494384,0.3814565241336822,0.343485563993454,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98712158203125,0.9344488382339478,0.3490364551544189,0.3309393525123596,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.9510075449943542,0.3654891550540924,0.2560397386550903,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.8693991899490356,0.2847339808940887,0.2705239057540893,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.7905675172805786,0.2117562890052795,0.9577572345733644,283.9872741699219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12628173828125,283.99078369140625,1.0,0.4759166836738586,1.0,1.0,0.0,1.0,-2.5916171073913574,2.591611862182617,5.39418351763743e-06,1.9987982511520384,0.8453912734985352,0.8453912734985352,0.0,89.12640380859375,121.0,36900.953125,0.0,1387.705810546875,1.0,280.0404663085937,282.56512451171875,291.7026062011719,294.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,37936.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851799964904785,1.0,0.0,0.0,3.4853312969207764,3.485357999801636,8.105530469038058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.86279296875,0.0,1523.2305908203125,1895.4371337890625,0.0,3265.103759765625,0.8982902765274048,1.0,0.0,3.0,1.0,0.0
12305520,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.9653589725494384,0.3814565241336822,0.343485563993454,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98712158203125,0.9344488382339478,0.3490364551544189,0.3309393525123596,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.9510075449943542,0.3654891550540924,0.2560397386550903,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.8693991899490356,0.2847339808940887,0.2705239057540893,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.7905675172805786,0.2117562890052795,0.9577572345733644,283.9872741699219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12628173828125,283.99078369140625,1.0,0.4759166836738586,1.0,1.0,0.0,1.0,-2.5916171073913574,2.591611862182617,5.39418351763743e-06,1.9987982511520384,0.8453912734985352,0.8453912734985352,0.0,89.12640380859375,121.0,36900.953125,0.0,1387.705810546875,1.0,280.0404663085937,282.56512451171875,291.7026062011719,294.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,37936.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851799964904785,1.0,0.0,0.0,3.4853312969207764,3.485357999801636,8.105530469038058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.86279296875,0.0,1523.2305908203125,1895.4371337890625,0.0,3265.103759765625,0.8982902765274048,1.0,0.0,3.0,1.0,0.0
12305580,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.9283998012542723,0.3823999762535095,0.3446912467479706,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2141418457031,0.899398922920227,0.3511225581169128,0.333278089761734,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142333984375,0.9135056734085084,0.366623967885971,0.2570960819721222,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.8409392237663269,0.2863261699676513,0.2723958492279053,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129211425781,0.7633252739906311,0.2125641703605651,0.9631367921829224,284.2143249511719,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1423034667969,284.2177734375,1.0,0.4860182404518127,1.0,1.0,0.0,1.0,-2.605855226516724,2.6058497428894043,5.453468475025147e-06,2.009706735610962,0.8373722434043884,0.8373722434043884,0.0,100.53386688232422,139.0,35895.60546875,0.0,1457.0467529296875,1.0,280.3397521972656,282.8382568359375,291.6991882324219,293.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,37629.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708022236824036,1.0,0.0,0.0,3.425098657608032,3.4251246452331543,7.827796366655093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.443359375,0.0,1452.5810546875,1895.4371337890625,0.0,3130.3359375,0.8842710852622986,1.0,0.0,3.0,1.0,0.0
12305640,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.9283998012542723,0.3823999762535095,0.3446912467479706,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2141418457031,0.899398922920227,0.3511225581169128,0.333278089761734,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142333984375,0.9135056734085084,0.366623967885971,0.2570960819721222,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.8409392237663269,0.2863261699676513,0.2723958492279053,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129211425781,0.7633252739906311,0.2125641703605651,0.9631367921829224,284.2143249511719,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1423034667969,284.2177734375,1.0,0.4860182404518127,1.0,1.0,0.0,1.0,-2.605855226516724,2.6058497428894043,5.453468475025147e-06,2.009706735610962,0.8373722434043884,0.8373722434043884,0.0,100.53386688232422,139.0,35895.60546875,0.0,1457.0467529296875,1.0,280.3397521972656,282.8382568359375,291.6991882324219,293.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,37629.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708022236824036,1.0,0.0,0.0,3.425098657608032,3.4251246452331543,7.827796366655093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.443359375,0.0,1452.5810546875,1895.4371337890625,0.0,3130.3359375,0.8842710852622986,1.0,0.0,3.0,1.0,0.0
12305700,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.9096373319625854,0.3829011917114258,0.3453406095504761,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.8836835622787476,0.3522104918956756,0.3345246911048889,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.8965122103691101,0.3672487139701843,0.2576884627342224,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646545410156,0.8275512456893921,0.2871727049350738,0.2734192311763763,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.7505152821540833,0.2130234986543655,0.966280460357666,284.36669921875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.14996337890625,284.37811279296875,1.0,0.4918378293514251,1.0,1.0,0.0,1.0,-2.613851308822632,2.6138458251953125,5.486940608534496e-06,2.0158498287200928,0.8349480032920837,0.8349480032920837,0.0,107.30299377441406,139.0,35039.5078125,0.0,1497.927978515625,1.0,280.5916748046875,283.0318298339844,291.6700744628906,293.84735107421875,293.1499938964844,293.1499938964844,280.6499938964844,37438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621131181716919,1.0,0.0,0.0,3.399524450302124,3.399549961090088,7.711336138527258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.78271484375,0.0,1422.8594970703125,1895.4371337890625,0.0,3048.82470703125,0.8783209919929504,1.0,0.0,3.0,1.0,0.0
12305760,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354858398437,0.8937802910804749,0.3834879398345947,0.3461289405822754,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4353332519531,0.8692612051963806,0.3533653914928436,0.3358801603317261,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354248046875,0.8813010454177856,0.3679559230804443,0.2583776116371155,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.8150612711906433,0.2880811989307403,0.2745412588119507,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342346191406,0.7390033006668091,0.2135408967733383,0.9698402285575868,284.4355163574219,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.15777587890625,284.4385986328125,1.0,0.4980370104312897,1.0,1.0,0.0,1.0,-2.622879981994629,2.6228744983673096,5.52485744265141e-06,2.0227866172790527,0.8322522640228271,0.8322522640228271,0.0,114.51902770996094,157.0,34918.1640625,0.0,1542.4700927734375,1.0,280.6396789550781,283.1044006347656,291.6889038085937,293.9054260253906,293.1499938964844,293.1499938964844,280.95001220703125,37266.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583799600601196,1.0,0.0,0.0,3.3779778480529785,3.378003120422364,7.61389571835025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.27734375,0.0,1398.05859375,1895.4371337890625,0.0,3013.81201171875,0.8732112646102905,1.0,0.0,3.0,1.0,0.0
