time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305820,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8658263087272644,0.3847042620182037,0.3477517068386078,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.8440672159194946,0.3557209968566894,0.3386642932891845,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.8544386029243469,0.3694360256195068,0.2598195672035217,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.7907299995422363,0.2899463176727295,0.276867151260376,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7185367345809937,0.2146318405866623,0.9774174690246582,284.647705078125,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1722412109375,284.6506652832031,1.0,0.511163592338562,1.0,1.0,0.0,1.0,-2.641806364059448,2.64180064201355,5.604802936431952e-06,2.037346124649048,0.8298987150192261,0.8298987150192261,0.0,130.18533325195312,160.0,33969.27734375,0.0,1639.23583984375,1.0,280.93902587890625,283.36053466796875,291.6729431152344,293.8322448730469,293.1499938964844,293.1499938964844,281.25,36877.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468450307846069,1.0,0.0,0.0,3.345062494277954,3.3450872898101807,7.46623697978066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.251953125,0.0,1359.8780517578125,1895.4371337890625,0.0,2905.72998046875,0.8653743267059326,1.0,0.0,3.0,1.0,0.0
12305880,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8658263087272644,0.3847042620182037,0.3477517068386078,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.8440672159194946,0.3557209968566894,0.3386642932891845,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.8544386029243469,0.3694360256195068,0.2598195672035217,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.7907299995422363,0.2899463176727295,0.276867151260376,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7185367345809937,0.2146318405866623,0.9774174690246582,284.647705078125,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1722412109375,284.6506652832031,1.0,0.511163592338562,1.0,1.0,0.0,1.0,-2.641806364059448,2.64180064201355,5.604802936431952e-06,2.037346124649048,0.8298987150192261,0.8298987150192261,0.0,130.18533325195312,160.0,33969.27734375,0.0,1639.23583984375,1.0,280.93902587890625,283.36053466796875,291.6729431152344,293.8322448730469,293.1499938964844,293.1499938964844,281.25,36877.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468450307846069,1.0,0.0,0.0,3.345062494277954,3.3450872898101807,7.46623697978066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.251953125,0.0,1359.8780517578125,1895.4371337890625,0.0,2905.72998046875,0.8653743267059326,1.0,0.0,3.0,1.0,0.0
12305940,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8510473370552063,0.3860372602939605,0.3492887318134308,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8311898112297058,0.3581736981868744,0.3413432836532593,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8404574990272522,0.3710587918758392,0.2612113952636719,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7776237726211548,0.291904479265213,0.2790848314762115,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7067039012908936,0.2158191204071045,0.9845008254051208,284.8504638671875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1854248046875,284.8529968261719,1.0,0.5202487707138062,1.0,1.0,0.0,1.0,-2.659723281860352,2.659717559814453,5.681070433638524e-06,2.0511562824249268,0.8301879167556763,0.8301879167556763,0.0,140.94541931152344,148.0,33027.89453125,0.0,1713.618896484375,1.0,281.2384033203125,283.6058959960937,291.6519775390625,293.7553100585937,293.1499938964844,293.1499938964844,281.54998779296875,36479.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354790806770325,1.0,0.0,0.0,3.326766014099121,3.326790571212769,7.384784339592443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.759765625,0.0,1337.714111328125,1895.4371337890625,0.0,2799.507080078125,0.8608565926551819,1.0,0.0,3.0,1.0,0.0
12306000,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8510473370552063,0.3860372602939605,0.3492887318134308,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8311898112297058,0.3581736981868744,0.3413432836532593,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8404574990272522,0.3710587918758392,0.2612113952636719,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7776237726211548,0.291904479265213,0.2790848314762115,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7067039012908936,0.2158191204071045,0.9845008254051208,284.8504638671875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1854248046875,284.8529968261719,1.0,0.5202487707138062,1.0,1.0,0.0,1.0,-2.659723281860352,2.659717559814453,5.681070433638524e-06,2.0511562824249268,0.8301879167556763,0.8301879167556763,0.0,140.94541931152344,148.0,33027.89453125,0.0,1713.618896484375,1.0,281.2384033203125,283.6058959960937,291.6519775390625,293.7553100585937,293.1499938964844,293.1499938964844,281.54998779296875,36479.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354790806770325,1.0,0.0,0.0,3.326766014099121,3.326790571212769,7.384784339592443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.759765625,0.0,1337.714111328125,1895.4371337890625,0.0,2799.507080078125,0.8608565926551819,1.0,0.0,3.0,1.0,0.0
12306060,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8508545160293579,0.3875772356986999,0.3506407439708709,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8318564295768738,0.3607873022556305,0.3437900841236114,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8405243754386902,0.3729018867015838,0.2624728381633758,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7782853841781616,0.2940154373645782,0.2810638844966888,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7070679068565369,0.2171593010425567,0.9904563426971436,285.05279541015625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.19854736328125,285.0549621582031,1.0,0.5226580500602722,1.0,1.0,0.0,1.0,-2.6753408908843994,2.675335168838501,5.747953309764853e-06,2.063185691833496,0.8331807851791382,0.8331807851791382,0.0,142.36026000976562,136.0,32224.91015625,0.0,1742.9112548828125,1.0,281.53857421875,283.8517150878906,291.6308898925781,293.68359375,293.1499938964844,293.1499938964844,281.8500061035156,36079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244690299034119,1.0,0.0,0.0,3.323115587234497,3.3231401443481445,7.368587375822244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.4658203125,0.0,1331.131591796875,1895.4371337890625,0.0,2697.020263671875,0.8596794009208679,1.0,0.0,3.0,1.0,0.0
12306120,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8508545160293579,0.3875772356986999,0.3506407439708709,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8318564295768738,0.3607873022556305,0.3437900841236114,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8405243754386902,0.3729018867015838,0.2624728381633758,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7782853841781616,0.2940154373645782,0.2810638844966888,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7070679068565369,0.2171593010425567,0.9904563426971436,285.05279541015625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.19854736328125,285.0549621582031,1.0,0.5226580500602722,1.0,1.0,0.0,1.0,-2.6753408908843994,2.675335168838501,5.747953309764853e-06,2.063185691833496,0.8331807851791382,0.8331807851791382,0.0,142.36026000976562,136.0,32224.91015625,0.0,1742.9112548828125,1.0,281.53857421875,283.8517150878906,291.6308898925781,293.68359375,293.1499938964844,293.1499938964844,281.8500061035156,36079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244690299034119,1.0,0.0,0.0,3.323115587234497,3.3231401443481445,7.368587375822244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.4658203125,0.0,1331.131591796875,1895.4371337890625,0.0,2697.020263671875,0.8596794009208679,1.0,0.0,3.0,1.0,0.0
12306180,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8593039512634277,0.3893424868583679,0.3519814908504486,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8406113982200623,0.3635883927345276,0.3461848199367523,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.8489342331886292,0.3749770522117615,0.2637298107147217,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.787194013595581,0.2963079512119293,0.2829847335815429,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7148557901382446,0.2186862826347351,0.9961534738540648,285.2461242675781,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2120056152344,285.2478942871094,1.0,0.5215079188346863,1.0,1.0,0.0,1.0,-2.690494537353516,2.690488815307617,5.8131449804932345e-06,2.0748207569122314,0.838690459728241,0.838690459728241,0.0,137.98426818847656,124.0,31422.2734375,0.0,1745.2545166015625,1.0,281.8383483886719,284.0871887207031,291.6088562011719,293.6137390136719,293.1499938964844,293.1499938964844,282.1499938964844,35692.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139917254447937,1.0,0.0,0.0,3.333648204803467,3.3336727619171143,7.415370646413066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.24169921875,0.0,1339.623046875,1895.4371337890625,0.0,2600.00048828125,0.8617486357688904,1.0,0.0,3.0,1.0,0.0
12306240,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8593039512634277,0.3893424868583679,0.3519814908504486,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8406113982200623,0.3635883927345276,0.3461848199367523,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.8489342331886292,0.3749770522117615,0.2637298107147217,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.787194013595581,0.2963079512119293,0.2829847335815429,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7148557901382446,0.2186862826347351,0.9961534738540648,285.2461242675781,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2120056152344,285.2478942871094,1.0,0.5215079188346863,1.0,1.0,0.0,1.0,-2.690494537353516,2.690488815307617,5.8131449804932345e-06,2.0748207569122314,0.838690459728241,0.838690459728241,0.0,137.98426818847656,124.0,31422.2734375,0.0,1745.2545166015625,1.0,281.8383483886719,284.0871887207031,291.6088562011719,293.6137390136719,293.1499938964844,293.1499938964844,282.1499938964844,35692.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139917254447937,1.0,0.0,0.0,3.333648204803467,3.3336727619171143,7.415370646413066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.24169921875,0.0,1339.623046875,1895.4371337890625,0.0,2600.00048828125,0.8617486357688904,1.0,0.0,3.0,1.0,0.0
12306300,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8658917546272278,0.3902657628059387,0.352619469165802,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.8472161293029785,0.3650321066379547,0.34735968708992,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.855440616607666,0.376066118478775,0.2643459737300873,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.7938588857650757,0.2974986433982849,0.2839270532131195,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.7203883528709412,0.2195005267858505,0.998962938785553,285.3816833496094,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2185363769531,285.3912658691406,1.0,0.5200912356376648,1.0,1.0,0.0,1.0,-2.6979219913482666,2.697916269302368,5.845233317813836e-06,2.080523729324341,0.8428640961647034,0.8428640961647034,0.0,134.49417114257812,124.0,30699.26953125,0.0,1740.2105712890625,1.0,282.0892333984375,284.26190185546875,291.57061767578125,293.4864807128906,293.1499938964844,293.1499938964844,282.1499938964844,35494.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064219951629639,1.0,0.0,0.0,3.3436760902404785,3.343700647354126,7.46005014207185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.53369140625,0.0,1348.9176025390625,1895.4371337890625,0.0,2530.283203125,0.8639147281646729,1.0,0.0,3.0,1.0,0.0
12306360,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.8742644190788269,0.3912892639636993,0.3533656299114227,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8555054664611816,0.3665525913238525,0.348605751991272,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8636821508407593,0.3772463202476501,0.2650293111801147,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8020908236503601,0.2987592816352844,0.2849282920360565,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7270529270172119,0.2203805446624755,1.001999020576477,285.4351806640625,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2255249023437,285.43707275390625,1.0,0.5183188915252686,1.0,1.0,0.0,1.0,-2.7059884071350098,2.705982446670532,5.88016973779304e-06,2.0867116451263428,0.8466776609420776,0.8466776609420776,0.0,130.30926513671875,112.0,30639.880859375,0.0,1732.8702392578125,1.0,282.1389465332031,284.3162841796875,291.5836181640625,293.5409240722656,293.1499938964844,293.1499938964844,282.45001220703125,35328.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036574125289917,1.0,0.0,0.0,3.357428312301636,3.357452869415283,7.521540510424529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.541015625,0.0,1362.4739990234375,1895.4371337890625,0.0,2504.910888671875,0.8668749332427979,1.0,0.0,3.0,1.0,0.0
12306420,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.8958946466445923,0.3936004638671875,0.3549496829509735,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8769901394844055,0.3697990179061889,0.3511757552623749,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8850847482681274,0.3798476755619049,0.266469657421112,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8217947483062744,0.3014653623104095,0.2870014011859894,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7438109517097473,0.2223116904497146,1.008412480354309,285.6492004394531,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24005126953125,285.6507263183594,1.0,0.5140395164489746,1.0,1.0,0.0,1.0,-2.722907543182373,2.7229015827178955,5.95378423895454e-06,2.099689245223999,0.8577491641044617,0.8577491641044617,0.0,120.6166763305664,100.0,30061.263671875,0.0,1713.05029296875,1.0,282.4388732910156,284.55206298828125,291.5619506835937,293.48126220703125,293.1499938964844,293.1499938964844,282.75,34955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940486669540405,1.0,0.0,0.0,3.394737958908081,3.394762754440308,7.689636163377145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.33544921875,0.0,1400.3094482421875,1895.4371337890625,0.0,2417.14306640625,0.8751099109649658,1.0,0.0,3.0,1.0,0.0
12306480,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.8958946466445923,0.3936004638671875,0.3549496829509735,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8769901394844055,0.3697990179061889,0.3511757552623749,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8850847482681274,0.3798476755619049,0.266469657421112,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8217947483062744,0.3014653623104095,0.2870014011859894,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7438109517097473,0.2223116904497146,1.008412480354309,285.6492004394531,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24005126953125,285.6507263183594,1.0,0.5140395164489746,1.0,1.0,0.0,1.0,-2.722907543182373,2.7229015827178955,5.95378423895454e-06,2.099689245223999,0.8577491641044617,0.8577491641044617,0.0,120.6166763305664,100.0,30061.263671875,0.0,1713.05029296875,1.0,282.4388732910156,284.55206298828125,291.5619506835937,293.48126220703125,293.1499938964844,293.1499938964844,282.75,34955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940486669540405,1.0,0.0,0.0,3.394737958908081,3.394762754440308,7.689636163377145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.33544921875,0.0,1400.3094482421875,1895.4371337890625,0.0,2417.14306640625,0.8751099109649658,1.0,0.0,3.0,1.0,0.0
12306540,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.927158772945404,0.3962154686450958,0.3567860126495361,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9063876867294312,0.3733034133911133,0.3539547622203827,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.914880394935608,0.3827442824840545,0.2680940330028534,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8468766808509827,0.3044066131114959,0.2892597615718841,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7671878337860107,0.2244666665792465,1.0156410932540894,285.8597412109375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2553100585937,285.8610534667969,1.0,0.5092546343803406,1.0,1.0,0.0,1.0,-2.7418053150177,2.741799116134644,6.036593276803615e-06,2.114205837249756,0.8716135621070862,0.8716135621070862,0.0,109.71146392822266,88.0,29499.185546875,0.0,1690.1954345703125,1.0,282.73931884765625,284.7834167480469,291.54052734375,293.4258117675781,293.1499938964844,293.1499938964844,283.04998779296875,34612.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857017517089844,1.0,0.0,0.0,3.444498062133789,3.444523572921753,7.916718232081621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.83203125,0.0,1453.087890625,1895.4371337890625,0.0,2341.48095703125,0.8862525820732117,1.0,0.0,3.0,1.0,0.0
12306600,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.927158772945404,0.3962154686450958,0.3567860126495361,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9063876867294312,0.3733034133911133,0.3539547622203827,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.914880394935608,0.3827442824840545,0.2680940330028534,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8468766808509827,0.3044066131114959,0.2892597615718841,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7671878337860107,0.2244666665792465,1.0156410932540894,285.8597412109375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2553100585937,285.8610534667969,1.0,0.5092546343803406,1.0,1.0,0.0,1.0,-2.7418053150177,2.741799116134644,6.036593276803615e-06,2.114205837249756,0.8716135621070862,0.8716135621070862,0.0,109.71146392822266,88.0,29499.185546875,0.0,1690.1954345703125,1.0,282.73931884765625,284.7834167480469,291.54052734375,293.4258117675781,293.1499938964844,293.1499938964844,283.04998779296875,34612.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857017517089844,1.0,0.0,0.0,3.444498062133789,3.444523572921753,7.916718232081621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.83203125,0.0,1453.087890625,1895.4371337890625,0.0,2341.48095703125,0.8862525820732117,1.0,0.0,3.0,1.0,0.0
12306660,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.9689957499504088,0.3990565836429596,0.3588047623634338,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.9498945474624634,0.3770143389701843,0.3569053709506988,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.9579768776893616,0.3858716487884521,0.2698633372783661,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.8821296095848083,0.307536244392395,0.2916730642318725,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.7998865246772766,0.2268035411834716,1.0235788822174072,286.0682678222656,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2706604003906,286.0692138671875,1.0,0.5042797327041626,1.0,1.0,0.0,1.0,-2.7623414993286133,2.762335538864136,6.127264896349516e-06,2.1299965381622314,0.8882419466972351,0.8882419466972351,0.0,98.1342544555664,91.0,28943.466796875,0.0,1666.2298583984375,1.0,283.0406188964844,285.0121765136719,291.5152587890625,293.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,34313.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77801114320755,1.0,0.0,0.0,3.505051612854004,3.505077600479126,8.197512784136052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.0927734375,0.0,1520.1065673828125,1895.4371337890625,0.0,2272.3017578125,0.897948682308197,1.0,0.0,3.0,1.0,0.0
12306720,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.9689957499504088,0.3990565836429596,0.3588047623634338,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.9498945474624634,0.3770143389701843,0.3569053709506988,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.9579768776893616,0.3858716487884521,0.2698633372783661,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.8821296095848083,0.307536244392395,0.2916730642318725,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.7998865246772766,0.2268035411834716,1.0235788822174072,286.0682678222656,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2706604003906,286.0692138671875,1.0,0.5042797327041626,1.0,1.0,0.0,1.0,-2.7623414993286133,2.762335538864136,6.127264896349516e-06,2.1299965381622314,0.8882419466972351,0.8882419466972351,0.0,98.1342544555664,91.0,28943.466796875,0.0,1666.2298583984375,1.0,283.0406188964844,285.0121765136719,291.5152587890625,293.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,34313.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77801114320755,1.0,0.0,0.0,3.505051612854004,3.505077600479126,8.197512784136052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.0927734375,0.0,1520.1065673828125,1895.4371337890625,0.0,2272.3017578125,0.897948682308197,1.0,0.0,3.0,1.0,0.0
12306780,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9916581511497498,0.401308923959732,0.3607727885246277,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9765580892562866,0.3803894817829132,0.3599531948566437,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9828795194625854,0.3885846436023712,0.2716748118400574,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9073067307472228,0.3103916645050049,0.2942157983779907,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8215718269348145,0.2289497554302215,1.0323671102523804,286.1351318359375,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.281005859375,286.13482666015625,1.0,0.5038192868232727,1.0,1.0,0.0,1.0,-2.784165143966675,2.784158945083618,6.224450316949515e-06,2.1468186378479004,0.90463387966156,0.90463387966156,0.0,92.44515991210938,109.0,28792.875,0.0,1671.7049560546875,1.0,283.14697265625,285.08502197265625,291.5247802734375,293.3945007324219,293.1499938964844,293.1499938964844,283.04998779296875,33840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806769013404846,1.0,0.0,0.0,3.5513081550598145,3.5513346195220947,8.41530720663286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.90478515625,0.0,1571.0059814453125,1895.4371337890625,0.0,2296.219970703125,0.9118810892105104,1.0,0.0,3.0,1.0,0.0
12306840,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9916581511497498,0.401308923959732,0.3607727885246277,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9765580892562866,0.3803894817829132,0.3599531948566437,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.9828795194625854,0.3885846436023712,0.2716748118400574,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9073067307472228,0.3103916645050049,0.2942157983779907,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8215718269348145,0.2289497554302215,1.0323671102523804,286.1351318359375,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.281005859375,286.13482666015625,1.0,0.5038192868232727,1.0,1.0,0.0,1.0,-2.784165143966675,2.784158945083618,6.224450316949515e-06,2.1468186378479004,0.90463387966156,0.90463387966156,0.0,92.44515991210938,109.0,28792.875,0.0,1671.7049560546875,1.0,283.14697265625,285.08502197265625,291.5247802734375,293.3945007324219,293.1499938964844,293.1499938964844,283.04998779296875,33840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806769013404846,1.0,0.0,0.0,3.5513081550598145,3.5513346195220947,8.41530720663286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.90478515625,0.0,1571.0059814453125,1895.4371337890625,0.0,2296.219970703125,0.9118810892105104,1.0,0.0,3.0,1.0,0.0
12306900,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.9895927309989928,0.4018881022930145,0.3615455627441406,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.974731743335724,0.3817141056060791,0.361389547586441,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.9808551669120787,0.3895105719566345,0.27248015999794,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.9053959846496582,0.3115078210830688,0.29543536901474,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.8200801014900208,0.229772686958313,1.0367255210876465,286.07000732421875,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2822265625,286.0653686523437,1.0,0.5063817501068115,1.0,1.0,0.0,1.0,-2.7944931983947754,2.7944869995117188,6.270735866564792e-06,2.154791593551636,0.9114775657653807,0.9114775657653807,0.0,93.66211700439452,109.0,29040.228515625,0.0,1692.9339599609375,1.0,283.0668640136719,285.008056640625,291.54840087890625,293.4717712402344,293.1499938964844,293.1499938964844,283.04998779296875,34050.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880085110664368,1.0,0.0,0.0,3.59182071685791,3.591847896575928,8.608403163634648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.6982421875,0.0,1621.2174072265625,1895.4371337890625,0.0,2362.333251953125,0.9197136163711548,1.0,0.0,3.0,1.0,0.0
12306960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9797059297561646,0.4020547568798065,0.3619734048843384,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9642046689987184,0.3827397525310516,0.3626047968864441,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9704521894454956,0.3900896310806274,0.2730817496776581,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8951050043106079,0.3123582005500793,0.2964747548103332,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8114880919456482,0.2303665727376938,1.0404527187347412,286.035400390625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2803955078125,286.0335693359375,1.0,0.5099762082099915,1.0,1.0,0.0,1.0,-2.8029229640960693,2.8029167652130127,6.308676347543951e-06,2.1613152027130127,0.9183510541915894,0.9183510541915894,0.0,97.17849731445312,127.0,29079.20703125,0.0,1722.4266357421875,1.0,283.0525817871094,284.9731750488281,291.5356750488281,293.4578552246094,293.1499938964844,293.1499938964844,282.75,34152.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938045263290405,1.0,0.0,0.0,3.624338388442993,3.62436580657959,8.764976655584178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.95556640625,0.0,1661.8011474609375,1895.4371337890625,0.0,2414.92236328125,0.9273305535316468,1.0,0.0,3.0,1.0,0.0
12307020,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.9429699182510376,0.4008409976959228,0.3617648780345917,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.9267898797988892,0.3836418986320495,0.3642595112323761,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.93287992477417,0.3899328112602234,0.2736053168773651,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8634058237075806,0.3130416870117187,0.2978862226009369,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7825827598571777,0.2306729257106781,1.0452847480773926,285.7807312011719,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2669677734375,285.7774963378906,1.0,0.5190723538398743,1.0,1.0,0.0,1.0,-2.81280517578125,2.8127987384796143,6.353367098199669e-06,2.1689939498901367,0.927395761013031,0.927395761013031,0.0,108.82547760009766,145.0,29708.314453125,0.0,1793.3035888671875,1.0,282.7582702636719,284.6932678222656,291.53173828125,293.5296325683594,293.1499938964844,293.1499938964844,282.45001220703125,34496.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814329981803894,1.0,0.0,0.0,3.679508447647095,3.679536819458008,9.033851142703496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.76708984375,0.0,1733.5435791015625,1895.4371337890625,0.0,2603.12353515625,0.9403476715087892,1.0,0.0,3.0,1.0,0.0
12307080,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.9429699182510376,0.4008409976959228,0.3617648780345917,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.9267898797988892,0.3836418986320495,0.3642595112323761,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.93287992477417,0.3899328112602234,0.2736053168773651,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8634058237075806,0.3130416870117187,0.2978862226009369,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7825827598571777,0.2306729257106781,1.0452847480773926,285.7807312011719,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2669677734375,285.7774963378906,1.0,0.5190723538398743,1.0,1.0,0.0,1.0,-2.81280517578125,2.8127987384796143,6.353367098199669e-06,2.1689939498901367,0.927395761013031,0.927395761013031,0.0,108.82547760009766,145.0,29708.314453125,0.0,1793.3035888671875,1.0,282.7582702636719,284.6932678222656,291.53173828125,293.5296325683594,293.1499938964844,293.1499938964844,282.45001220703125,34496.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814329981803894,1.0,0.0,0.0,3.679508447647095,3.679536819458008,9.033851142703496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.76708984375,0.0,1733.5435791015625,1895.4371337890625,0.0,2603.12353515625,0.9403476715087892,1.0,0.0,3.0,1.0,0.0
12307140,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8995410203933716,0.3983199894428253,0.3603347837924957,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8875457048416138,0.3834241032600403,0.3648974597454071,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.8917820453643799,0.3885541260242462,0.2732812762260437,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.8309620022773743,0.3126977384090423,0.2983892858028412,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.75180584192276,0.2300159037113189,1.046236276626587,285.51531982421875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2458801269531,285.5120544433594,1.0,0.5292501449584961,1.0,1.0,0.0,1.0,-2.8132193088531494,2.8132131099700928,6.355177902150899e-06,2.169285535812378,0.9327906370162964,0.9327906370162964,0.0,124.38435363769533,163.0,30247.22265625,0.0,1868.573974609375,1.0,282.4580078125,284.4057922363281,291.4822692871094,293.52276611328125,293.1499938964844,293.1499938964844,282.1499938964844,34867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301419019699097,1.0,0.0,0.0,3.7211854457855225,3.7212142944335938,9.239658993465128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.2294921875,0.0,1789.955322265625,1895.4371337890625,0.0,2749.7666015625,0.9502720832824708,1.0,0.0,3.0,1.0,0.0
12307200,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8995410203933716,0.3983199894428253,0.3603347837924957,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8875457048416138,0.3834241032600403,0.3648974597454071,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.8917820453643799,0.3885541260242462,0.2732812762260437,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.8309620022773743,0.3126977384090423,0.2983892858028412,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.75180584192276,0.2300159037113189,1.046236276626587,285.51531982421875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2458801269531,285.5120544433594,1.0,0.5292501449584961,1.0,1.0,0.0,1.0,-2.8132193088531494,2.8132131099700928,6.355177902150899e-06,2.169285535812378,0.9327906370162964,0.9327906370162964,0.0,124.38435363769533,163.0,30247.22265625,0.0,1868.573974609375,1.0,282.4580078125,284.4057922363281,291.4822692871094,293.52276611328125,293.1499938964844,293.1499938964844,282.1499938964844,34867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301419019699097,1.0,0.0,0.0,3.7211854457855225,3.7212142944335938,9.239658993465128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.2294921875,0.0,1789.955322265625,1895.4371337890625,0.0,2749.7666015625,0.9502720832824708,1.0,0.0,3.0,1.0,0.0
12307260,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8650170564651489,0.3951567709445953,0.3582861125469208,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.8555402755737305,0.3825265765190124,0.3648900985717773,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8586017489433289,0.3864891231060028,0.2724634110927582,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8021738529205322,0.311712384223938,0.2982910871505737,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7261258959770203,0.2287111729383468,1.0443525314331057,285.2547607421875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2208557128906,285.2513122558594,1.0,0.5396482348442078,1.0,1.0,0.0,1.0,-2.8073880672454834,2.8073818683624268,6.328658855636604e-06,2.1646971702575684,0.9347148537635804,0.9347148537635804,0.0,141.8113250732422,181.0,30749.740234375,0.0,1942.8426513671875,1.0,282.1576843261719,284.1226501464844,291.4286499023437,293.4980163574219,293.1499938964844,293.1499938964844,281.8500061035156,35236.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408512473106384,1.0,0.0,0.0,3.749505519866944,3.749534845352173,9.380830192640132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.08203125,0.0,1829.8768310546875,1895.4371337890625,0.0,2849.66943359375,0.9571016430854796,1.0,0.0,3.0,1.0,0.0
12307320,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8650170564651489,0.3951567709445953,0.3582861125469208,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.8555402755737305,0.3825265765190124,0.3648900985717773,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8586017489433289,0.3864891231060028,0.2724634110927582,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8021738529205322,0.311712384223938,0.2982910871505737,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7261258959770203,0.2287111729383468,1.0443525314331057,285.2547607421875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2208557128906,285.2513122558594,1.0,0.5396482348442078,1.0,1.0,0.0,1.0,-2.8073880672454834,2.8073818683624268,6.328658855636604e-06,2.1646971702575684,0.9347148537635804,0.9347148537635804,0.0,141.8113250732422,181.0,30749.740234375,0.0,1942.8426513671875,1.0,282.1576843261719,284.1226501464844,291.4286499023437,293.4980163574219,293.1499938964844,293.1499938964844,281.8500061035156,35236.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408512473106384,1.0,0.0,0.0,3.749505519866944,3.749534845352173,9.380830192640132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.08203125,0.0,1829.8768310546875,1895.4371337890625,0.0,2849.66943359375,0.9571016430854796,1.0,0.0,3.0,1.0,0.0
12307380,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8375322818756104,0.3918297290802002,0.3560349941253662,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8302275538444519,0.3813130557537079,0.3645398914813995,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8323003053665161,0.384150356054306,0.2714152932167053,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7764711380004883,0.3104143440723419,0.297859638929367,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7032479643821716,0.2270579934120178,1.0407453775405884,285.0232849121094,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1956787109375,285.0204772949219,1.0,0.5499337315559387,1.0,1.0,0.0,1.0,-2.7981503009796143,2.7981438636779785,6.286772077146452e-06,2.157433271408081,0.9338144659996032,0.9338144659996032,0.0,159.9697265625,169.0,31406.845703125,0.0,2014.77294921875,1.0,281.8575439453125,283.8551330566406,291.3889465332031,293.49267578125,293.1499938964844,293.1499938964844,281.54998779296875,35574.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495367765426636,1.0,0.0,0.0,3.7656137943267822,3.765643119812012,9.46160525927553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.13232421875,0.0,1853.83349609375,1895.4371337890625,0.0,2930.931884765625,0.9610751867294312,1.0,0.0,3.0,1.0,0.0
12307440,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8375322818756104,0.3918297290802002,0.3560349941253662,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8302275538444519,0.3813130557537079,0.3645398914813995,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8323003053665161,0.384150356054306,0.2714152932167053,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7764711380004883,0.3104143440723419,0.297859638929367,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7032479643821716,0.2270579934120178,1.0407453775405884,285.0232849121094,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1956787109375,285.0204772949219,1.0,0.5499337315559387,1.0,1.0,0.0,1.0,-2.7981503009796143,2.7981438636779785,6.286772077146452e-06,2.157433271408081,0.9338144659996032,0.9338144659996032,0.0,159.9697265625,169.0,31406.845703125,0.0,2014.77294921875,1.0,281.8575439453125,283.8551330566406,291.3889465332031,293.49267578125,293.1499938964844,293.1499938964844,281.54998779296875,35574.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495367765426636,1.0,0.0,0.0,3.7656137943267822,3.765643119812012,9.46160525927553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.13232421875,0.0,1853.83349609375,1895.4371337890625,0.0,2930.931884765625,0.9610751867294312,1.0,0.0,3.0,1.0,0.0
12307500,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8312068581581116,0.3901386857032776,0.3547505438327789,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8246281743049622,0.3806396126747131,0.3641367256641388,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8263285756111145,0.3829305768013,0.2707385122776031,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7706701755523682,0.3096998631954193,0.2974101603031158,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6974046230316162,0.2261584401130676,1.0377519130706787,284.8576354980469,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1837463378906,284.84698486328125,1.0,0.551196277141571,1.0,1.0,0.0,1.0,-2.7911765575408936,2.791170358657837,6.255418611544883e-06,2.15203070640564,0.931595742702484,0.931595742702484,0.0,164.2836456298828,169.0,32068.123046875,0.0,2024.0372314453125,1.0,281.59844970703125,283.6513671875,291.4009094238281,293.5929260253906,293.1499938964844,293.1499938964844,281.54998779296875,35754.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564797043800354,1.0,0.0,0.0,3.769331693649292,3.7693612575531006,9.480298786002096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.93310546875,0.0,1860.1759033203125,1895.4371337890625,0.0,2995.993896484375,0.9620302319526672,1.0,0.0,3.0,1.0,0.0
12307560,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8278253078460693,0.3883889019489288,0.3532380759716034,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8219219446182251,0.3799003064632416,0.3635168373584747,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8232622146606445,0.3816522359848022,0.2698988616466522,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7678221464157104,0.3089283406734466,0.296761155128479,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.6942926645278931,0.2252079546451568,1.0338876247406006,284.79107666015625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1717224121094,284.7882385253906,1.0,0.5509534478187561,1.0,1.0,0.0,1.0,-2.7821826934814453,2.7821764945983887,6.215008397703059e-06,2.1450212001800537,0.9298246502876282,0.9298246502876282,0.0,165.96401977539062,157.0,31984.45703125,0.0,2017.4847412109373,1.0,281.55694580078125,283.5887145996094,291.3572998046875,293.4956359863281,293.1499938964844,293.1499938964844,281.25,35908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580662608146667,1.0,0.0,0.0,3.769761323928833,3.7697911262512207,9.482459972787184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.07275390625,0.0,1861.9410400390625,1895.4371337890625,0.0,3010.870361328125,0.9622697234153748,1.0,0.0,3.0,1.0,0.0
12307620,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.8265957236289978,0.3849011957645416,0.3500953018665313,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.8219666481018066,0.3783842027187347,0.362074077129364,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.8226132392883301,0.3790926039218902,0.2681015729904175,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.7675867080688477,0.3073585629463196,0.2952610552310943,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.6932291388511658,0.2232907265424728,1.0251803398132324,284.5658264160156,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1498718261719,284.5630798339844,1.0,0.5471908450126648,1.0,1.0,0.0,1.0,-2.762246608734131,2.762240409851074,6.125860636529978e-06,2.129465103149414,0.9228726029396056,0.9228726029396056,0.0,164.27444458007812,145.0,32593.296875,0.0,1977.5555419921875,1.0,281.25732421875,283.3326110839844,291.3266296386719,293.5013732910156,293.1499938964844,293.1499938964844,280.95001220703125,36242.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664634227752686,1.0,0.0,0.0,3.761891841888428,3.761921167373657,9.442910595680588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.15478515625,0.0,1854.03759765625,1895.4371337890625,0.0,3089.634033203125,0.9606788158416748,1.0,0.0,3.0,1.0,0.0
