time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307680,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.8265957236289978,0.3849011957645416,0.3500953018665313,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.8219666481018066,0.3783842027187347,0.362074077129364,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.8226132392883301,0.3790926039218902,0.2681015729904175,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662536621094,0.7675867080688477,0.3073585629463196,0.2952610552310943,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.6932291388511658,0.2232907265424728,1.0251803398132324,284.5658264160156,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1498718261719,284.5630798339844,1.0,0.5471908450126648,1.0,1.0,0.0,1.0,-2.762246608734131,2.762240409851074,6.125860636529978e-06,2.129465103149414,0.9228726029396056,0.9228726029396056,0.0,164.27444458007812,145.0,32593.296875,0.0,1977.5555419921875,1.0,281.25732421875,283.3326110839844,291.3266296386719,293.5013732910156,293.1499938964844,293.1499938964844,280.95001220703125,36242.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664634227752686,1.0,0.0,0.0,3.761891841888428,3.761921167373657,9.442910595680588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.15478515625,0.0,1854.03759765625,1895.4371337890625,0.0,3089.634033203125,0.9606788158416748,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.392822265625,0.8282356858253479,0.3829037249088287,0.3482659161090851,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39288330078125,0.8243102431297302,0.3774962723255157,0.3611761033535003,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39288330078125,0.8245708346366882,0.37762051820755,0.2670346796512604,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.7697685956954956,0.3064480721950531,0.294331431388855,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3961181640625,0.6948164701461792,0.2221930921077728,1.0198684930801392,284.392578125,284.95001220703125,295.7528991699219,288.2825622558594,295.7544860839844,297.1386108398437,284.3841552734375,1.0,0.5436778664588928,1.0,1.0,0.0,1.0,-2.7501866817474365,2.750180721282959,6.072244104871061e-06,2.120054244995117,0.916998028755188,0.916998028755188,0.0,161.21182250976562,145.0,33339.9375,0.0,1944.07373046875,1.0,280.987060546875,283.1254272460937,291.33673095703125,293.5935363769531,293.1499938964844,293.1499938964844,280.95001220703125,36457.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740512132644653,1.0,0.0,0.0,3.7518889904022217,3.751918315887451,9.39275992095645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.63623046875,0.0,1842.4139404296875,1895.4371337890625,0.0,3160.80908203125,0.958483338356018,1.0,0.0,3.0,1.0,0.0
12307800,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.8301101326942444,0.3814036250114441,0.3467885851860046,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.8267254829406738,0.3768160045146942,0.360412985086441,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.8266920447349548,0.3765078783035278,0.2661651074886322,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.7720780968666077,0.3057546317577362,0.2935588657855987,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.6966344714164734,0.2213650196790695,1.0156148672103882,284.3454895019531,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.13055419921875,284.3428955078125,1.0,0.5405749082565308,1.0,1.0,0.0,1.0,-2.740409135818481,2.740402936935425,6.028948064340511e-06,2.112424850463867,0.9130302667617798,0.9130302667617798,0.0,158.31512451171875,133.0,33240.27734375,0.0,1915.190185546875,1.0,280.9571838378906,283.0838317871094,291.2984619140625,293.5115966796875,293.1499938964844,293.1499938964844,280.6499938964844,36588.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751490116119385,1.0,0.0,0.0,3.741641044616699,3.7416703701019287,9.341519557892752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.0517578125,0.0,1829.895263671875,1895.4371337890625,0.0,3171.104248046875,0.95623117685318,1.0,0.0,3.0,1.0,0.0
12307860,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12896728515625,0.8368565440177917,0.3778694868087768,0.3433593809604645,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289978027344,0.8346978425979614,0.3751868903636932,0.358599454164505,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289978027344,0.8339762091636658,0.373876690864563,0.2641271650791168,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293029785156,0.7798747420310974,0.304109662771225,0.2917233407497406,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12994384765625,0.7030705809593201,0.2194311916828155,1.00556218624115,284.12890625,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1134033203125,284.1264038085937,1.0,0.5322501063346863,1.0,1.0,0.0,1.0,-2.7173731327056885,2.717367172241211,5.927566235186532e-06,2.094455003738404,0.9003269672393799,0.9003269672393799,0.0,149.93711853027344,121.0,33824.4375,0.0,1840.6854248046875,1.0,280.6575012207031,282.8407897949219,291.2685546875,293.5184020996094,293.1499938964844,293.1499938964844,280.3500061035156,36959.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883712887763977,1.0,0.0,0.0,3.708101511001587,3.708130598068237,9.174797810374002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.4248046875,0.0,1788.90625,1895.4371337890625,0.0,3251.365478515625,0.9487349987030028,1.0,0.0,3.0,1.0,0.0
12307920,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12896728515625,0.8368565440177917,0.3778694868087768,0.3433593809604645,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289978027344,0.8346978425979614,0.3751868903636932,0.358599454164505,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289978027344,0.8339762091636658,0.373876690864563,0.2641271650791168,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293029785156,0.7798747420310974,0.304109662771225,0.2917233407497406,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12994384765625,0.7030705809593201,0.2194311916828155,1.00556218624115,284.12890625,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1134033203125,284.1264038085937,1.0,0.5322501063346863,1.0,1.0,0.0,1.0,-2.7173731327056885,2.717367172241211,5.927566235186532e-06,2.094455003738404,0.9003269672393799,0.9003269672393799,0.0,149.93711853027344,121.0,33824.4375,0.0,1840.6854248046875,1.0,280.6575012207031,282.8407897949219,291.2685546875,293.5184020996094,293.1499938964844,293.1499938964844,280.3500061035156,36959.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883712887763977,1.0,0.0,0.0,3.708101511001587,3.708130598068237,9.174797810374002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.4248046875,0.0,1788.90625,1895.4371337890625,0.0,3251.365478515625,0.9487349987030028,1.0,0.0,3.0,1.0,0.0
12307980,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8463547825813293,0.3743037581443786,0.3398523032665252,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8454480767250061,0.3735022842884063,0.3566805720329284,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8439921736717224,0.3712016642093658,0.2620199918746948,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.7904465794563293,0.3024265468120575,0.2897989749908447,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91796875,0.7118536829948425,0.2174908816814422,0.995229721069336,283.9169921875,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09820556640625,283.9147033691406,1.0,0.5228612422943115,1.0,1.0,0.0,1.0,-2.693591356277466,2.6935853958129883,5.823822448292049e-06,2.0759122371673584,0.8848320841789246,0.8848320841789246,0.0,140.18356323242188,109.0,34359.3671875,0.0,1759.91357421875,1.0,280.3578186035156,282.6044311523437,291.23779296875,293.5210266113281,293.1499938964844,293.1499938964844,280.6499938964844,37367.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917858004570007,1.0,0.0,0.0,3.659861564636232,3.659890174865722,8.937634561334562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.37353515625,0.0,1730.2237548828125,1895.4371337890625,0.0,3326.904296875,0.937892198562622,1.0,0.0,3.0,1.0,0.0
12308040,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8463547825813293,0.3743037581443786,0.3398523032665252,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8454480767250061,0.3735022842884063,0.3566805720329284,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8439921736717224,0.3712016642093658,0.2620199918746948,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.7904465794563293,0.3024265468120575,0.2897989749908447,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91796875,0.7118536829948425,0.2174908816814422,0.995229721069336,283.9169921875,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09820556640625,283.9147033691406,1.0,0.5228612422943115,1.0,1.0,0.0,1.0,-2.693591356277466,2.6935853958129883,5.823822448292049e-06,2.0759122371673584,0.8848320841789246,0.8848320841789246,0.0,140.18356323242188,109.0,34359.3671875,0.0,1759.91357421875,1.0,280.3578186035156,282.6044311523437,291.23779296875,293.5210266113281,293.1499938964844,293.1499938964844,280.6499938964844,37367.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917858004570007,1.0,0.0,0.0,3.659861564636232,3.659890174865722,8.937634561334562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.37353515625,0.0,1730.2237548828125,1895.4371337890625,0.0,3326.904296875,0.937892198562622,1.0,0.0,3.0,1.0,0.0
12308100,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8526749610900879,0.3731448650360107,0.3382913172245025,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8523667454719543,0.3730793595314026,0.3558397591114044,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8505311608314514,0.3703506886959076,0.2610747814178467,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362243652344,0.7971850633621216,0.3019319176673889,0.2889322340488434,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.7172138094902039,0.2167886942625045,0.9904057383537292,284.03759765625,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0945129394531,284.04608154296875,1.0,0.5179412961006165,1.0,1.0,0.0,1.0,-2.682724475860596,2.6827187538146973,5.7765641940932255e-06,2.0673630237579346,0.8798826336860657,0.8798826336860657,0.0,134.80752563476562,109.0,33281.6796875,0.0,1719.245361328125,1.0,280.6010437011719,282.7718200683594,291.130126953125,293.2567443847656,293.1499938964844,293.1499938964844,280.6499938964844,37387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801594376564026,1.0,0.0,0.0,3.633923768997192,3.6339519023895264,8.811400107333611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.505859375,0.0,1697.7724609375,1895.4371337890625,0.0,3218.074462890625,0.931998372077942,1.0,0.0,3.0,1.0,0.0
12308160,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.8614619970321655,0.3725979924201965,0.3373694717884063,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.8616313934326172,0.3731370270252228,0.3554776906967163,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.8594355583190918,0.3700266480445862,0.2605311274528503,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8060858249664307,0.3018459379673004,0.2884612679481506,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0826721191406,0.7241708040237427,0.2164268344640731,0.9870444536209106,284.0832214355469,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0953063964844,284.0844421386719,1.0,0.5131024718284607,1.0,1.0,0.0,1.0,-2.6759161949157715,2.675910472869873,5.746956048824359e-06,2.0619595050811768,0.8746011853218079,0.8746011853218079,0.0,128.80714416503906,97.0,32996.51171875,0.0,1681.9183349609375,1.0,280.64239501953125,282.8240661621094,291.1024169921875,293.23321533203125,293.1499938964844,293.1499938964844,280.95001220703125,37378.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707908987998962,1.0,0.0,0.0,3.6092705726623535,3.609298467636109,8.692249480191094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.76904296875,0.0,1667.1312255859375,1895.4371337890625,0.0,3130.229736328125,0.9262866973876952,1.0,0.0,3.0,1.0,0.0
12308220,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8853568434715271,0.3724429011344909,0.3364951312541961,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8864659070968628,0.3741245567798614,0.3556447625160217,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8835282325744629,0.370279461145401,0.2601395845413208,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2739562988281,0.8277902007102966,0.302437961101532,0.2882885038852691,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734375,0.742385983467102,0.2163937538862228,0.983523964881897,284.27423095703125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1044616699219,284.27593994140625,1.0,0.50379478931427,1.0,1.0,0.0,1.0,-2.670149087905884,2.6701433658599854,5.7218035180994775e-06,2.057318925857544,0.8671432733535767,0.8671432733535767,0.0,116.00141143798828,85.0,31732.4453125,0.0,1615.2904052734375,1.0,280.9413757324219,283.0655212402344,291.05499267578125,293.0836486816406,293.1499938964844,293.1499938964844,281.25,37236.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463929891586304,1.0,0.0,0.0,3.563823938369751,3.563851356506348,8.474728474539006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.46044921875,0.0,1610.741455078125,1895.4371337890625,0.0,2901.4990234375,0.9157429337501526,1.0,0.0,3.0,1.0,0.0
12308280,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8853568434715271,0.3724429011344909,0.3364951312541961,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8864659070968628,0.3741245567798614,0.3556447625160217,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8835282325744629,0.370279461145401,0.2601395845413208,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2739562988281,0.8277902007102966,0.302437961101532,0.2882885038852691,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734375,0.742385983467102,0.2163937538862228,0.983523964881897,284.27423095703125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1044616699219,284.27593994140625,1.0,0.50379478931427,1.0,1.0,0.0,1.0,-2.670149087905884,2.6701433658599854,5.7218035180994775e-06,2.057318925857544,0.8671432733535767,0.8671432733535767,0.0,116.00141143798828,85.0,31732.4453125,0.0,1615.2904052734375,1.0,280.9413757324219,283.0655212402344,291.05499267578125,293.0836486816406,293.1499938964844,293.1499938964844,281.25,37236.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463929891586304,1.0,0.0,0.0,3.563823938369751,3.563851356506348,8.474728474539006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.46044921875,0.0,1610.741455078125,1895.4371337890625,0.0,2901.4990234375,0.9157429337501526,1.0,0.0,3.0,1.0,0.0
12308340,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.919169306755066,0.3729830384254455,0.3363537490367889,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.9215710759162904,0.375844657421112,0.3565936684608459,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.9174317717552184,0.3712539076805115,0.2603256106376648,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.8565548062324524,0.3036873340606689,0.288810670375824,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.7682507038116455,0.2169907093048095,0.983108401298523,284.4679260253906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11932373046875,284.46978759765625,1.0,0.4950688183307647,1.0,1.0,0.0,1.0,-2.6714658737182617,2.671460151672364,5.727254119847203e-06,2.058239698410034,0.8622874021530151,0.8622874021530151,0.0,102.86414337158205,73.0,30552.9375,0.0,1557.3389892578125,1.0,281.240966796875,283.3075561523437,291.0400085449219,292.9894104003906,293.1499938964844,293.1499938964844,281.54998779296875,37006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248360753059387,1.0,0.0,0.0,3.526616334915161,3.5266432762146,8.298693501274101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.12548828125,0.0,1564.742919921875,1895.4371337890625,0.0,2700.42919921875,0.9070256352424622,1.0,0.0,3.0,1.0,0.0
12308400,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.919169306755066,0.3729830384254455,0.3363537490367889,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.9215710759162904,0.375844657421112,0.3565936684608459,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.9174317717552184,0.3712539076805115,0.2603256106376648,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.8565548062324524,0.3036873340606689,0.288810670375824,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.7682507038116455,0.2169907093048095,0.983108401298523,284.4679260253906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11932373046875,284.46978759765625,1.0,0.4950688183307647,1.0,1.0,0.0,1.0,-2.6714658737182617,2.671460151672364,5.727254119847203e-06,2.058239698410034,0.8622874021530151,0.8622874021530151,0.0,102.86414337158205,73.0,30552.9375,0.0,1557.3389892578125,1.0,281.240966796875,283.3075561523437,291.0400085449219,292.9894104003906,293.1499938964844,293.1499938964844,281.54998779296875,37006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248360753059387,1.0,0.0,0.0,3.526616334915161,3.5266432762146,8.298693501274101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.12548828125,0.0,1564.742919921875,1895.4371337890625,0.0,2700.42919921875,0.9070256352424622,1.0,0.0,3.0,1.0,0.0
12308460,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9670159816741944,0.3739319741725921,0.336616963148117,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9701780080795288,0.3780140876770019,0.358011245727539,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9658201336860656,0.3726610839366913,0.2608457207679748,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.8976983428001404,0.3053426742553711,0.2897569537162781,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8050735592842102,0.2179832458496093,0.9846601486206056,284.6617431640625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1366577148437,284.6636962890625,1.0,0.4868738353252411,1.0,1.0,0.0,1.0,-2.6771090030670166,2.677103281021118,5.751404842158081e-06,2.0625534057617188,0.860012948513031,0.860012948513031,0.0,89.79061889648438,91.0,29471.59375,-0.0,1505.5970458984375,1.0,281.5403747558594,283.54815673828125,291.0291748046875,292.9110107421875,293.1499938964844,293.1499938964844,281.8500061035156,36719.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063380718231201,1.0,0.0,0.0,3.499723434448242,3.4997501373291016,8.172609682333132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5712890625,0.0,1531.196044921875,1895.4371337890625,0.0,2529.51220703125,0.9006301164627075,1.0,0.0,3.0,1.0,0.0
12308520,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9670159816741944,0.3739319741725921,0.336616963148117,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9701780080795288,0.3780140876770019,0.358011245727539,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9658201336860656,0.3726610839366913,0.2608457207679748,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.8976983428001404,0.3053426742553711,0.2897569537162781,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8050735592842102,0.2179832458496093,0.9846601486206056,284.6617431640625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1366577148437,284.6636962890625,1.0,0.4868738353252411,1.0,1.0,0.0,1.0,-2.6771090030670166,2.677103281021118,5.751404842158081e-06,2.0625534057617188,0.860012948513031,0.860012948513031,0.0,89.79061889648438,91.0,29471.59375,-0.0,1505.5970458984375,1.0,281.5403747558594,283.54815673828125,291.0291748046875,292.9110107421875,293.1499938964844,293.1499938964844,281.8500061035156,36719.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063380718231201,1.0,0.0,0.0,3.499723434448242,3.4997501373291016,8.172609682333132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5712890625,0.0,1531.196044921875,1895.4371337890625,0.0,2529.51220703125,0.9006301164627075,1.0,0.0,3.0,1.0,0.0
12308580,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.97469162940979,0.3751817345619201,0.3376058936119079,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9786323308944702,0.3805100321769714,0.36021688580513,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9739444255828856,0.3743877708911896,0.2619411945343017,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9062632918357848,0.3072830736637115,0.2914533615112304,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8122460246086121,0.2192362993955612,0.9896836876869202,284.8624572753906,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1546325683594,284.8643798828125,1.0,0.4885597229003906,1.0,1.0,0.0,1.0,-2.690331220626831,2.6903254985809326,5.8082741816178896e-06,2.072700500488281,0.8604729175567627,0.8604729175567627,0.0,88.45976257324219,109.0,28567.953125,-0.0,1517.87451171875,1.0,281.8401184082031,283.79541015625,291.0174255371094,292.8431091308594,293.1499938964844,293.1499938964844,282.1499938964844,36392.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905082106590271,1.0,0.0,0.0,3.484657526016236,3.4846837520599365,8.102396122922073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5078125,0.0,1511.4219970703125,1895.4371337890625,0.0,2384.980224609375,0.8969159722328186,1.0,0.0,3.0,1.0,0.0
12308640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.97469162940979,0.3751817345619201,0.3376058936119079,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9786323308944702,0.3805100321769714,0.36021688580513,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9739444255828856,0.3743877708911896,0.2619411945343017,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9062632918357848,0.3072830736637115,0.2914533615112304,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8122460246086121,0.2192362993955612,0.9896836876869202,284.8624572753906,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1546325683594,284.8643798828125,1.0,0.4885597229003906,1.0,1.0,0.0,1.0,-2.690331220626831,2.6903254985809326,5.8082741816178896e-06,2.072700500488281,0.8604729175567627,0.8604729175567627,0.0,88.45976257324219,109.0,28567.953125,-0.0,1517.87451171875,1.0,281.8401184082031,283.79541015625,291.0174255371094,292.8431091308594,293.1499938964844,293.1499938964844,282.1499938964844,36392.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905082106590271,1.0,0.0,0.0,3.484657526016236,3.4846837520599365,8.102396122922073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5078125,0.0,1511.4219970703125,1895.4371337890625,0.0,2384.980224609375,0.8969159722328186,1.0,0.0,3.0,1.0,0.0
12308700,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.96689373254776,0.375845342874527,0.3382360935211181,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9715884923934937,0.3818167448043823,0.3614926636219024,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9663292169570924,0.3753074705600738,0.2626125514507293,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8989735245704651,0.3082995414733886,0.2924667596817016,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8059589862823486,0.219898834824562,0.9929630756378174,285.0062561035156,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1631164550781,285.0162048339844,1.0,0.4915776550769806,1.0,1.0,0.0,1.0,-2.6985855102539062,2.6985795497894287,5.844022325618425e-06,2.079085111618042,0.8622268438339233,0.8622268438339233,0.0,90.99435424804688,109.0,27802.0234375,-0.0,1541.0712890625,1.0,282.09375,283.981201171875,290.9819641113281,292.7164306640625,293.1499938964844,293.1499938964844,282.1499938964844,36207.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808085083961487,1.0,0.0,0.0,3.4815595149993896,3.481585741043091,8.087995979622065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.14501953125,0.0,1506.53466796875,1895.4371337890625,0.0,2297.402587890625,0.8961015343666077,1.0,0.0,3.0,1.0,0.0
12308760,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9544493556022644,0.3765931725502014,0.3390451669692993,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9600165486335754,0.3832012712955475,0.3629298806190491,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9540691375732422,0.376309722661972,0.2634108364582062,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8880032300949097,0.3093783557415008,0.293619304895401,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7961186766624451,0.2206069082021713,0.9967840909957886,285.06121826171875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.171875,285.0629577636719,1.0,0.4956697523593902,1.0,1.0,0.0,1.0,-2.708219289779663,2.708213329315185,5.885888185730437e-06,2.086538553237915,0.8635647892951965,0.8635647892951965,0.0,94.89437103271484,127.0,27711.66015625,-0.0,1572.664306640625,1.0,282.1405334472656,284.0389404296875,291.00115966796875,292.7757568359375,293.1499938964844,293.1499938964844,282.45001220703125,36049.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776665985584259,1.0,0.0,0.0,3.4820797443389893,3.4821059703826904,8.090413530226215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.125,0.0,1506.0029296875,1895.4371337890625,0.0,2260.25830078125,0.8960511684417725,1.0,0.0,3.0,1.0,0.0
12308820,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.9208040237426758,0.3782391250133514,0.3408341407775879,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9278448224067688,0.3861162960529327,0.3660120666027069,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.9208898544311525,0.378463864326477,0.2651570439338684,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8611621856689453,0.3116464614868164,0.2961101830005646,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.7717631459236145,0.2220906764268875,1.0051884651184082,285.2745666503906,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1888122558594,285.27691650390625,1.0,0.506094753742218,1.0,1.0,0.0,1.0,-2.729261636734009,2.7292556762695312,5.977893579256488e-06,2.1028380393981934,0.8696098923683167,0.8696098923683167,0.0,105.89900207519533,145.0,27030.109375,-0.0,1653.988037109375,1.0,282.440185546875,284.28515625,290.9833068847656,292.7137145996094,293.1499938964844,293.1499938964844,282.75,35686.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641800045967102,1.0,0.0,0.0,3.492573499679565,3.4925997257232666,8.139249985106289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.4326171875,0.0,1515.5020751953125,1895.4371337890625,0.0,2149.3349609375,0.898175835609436,1.0,0.0,3.0,1.0,0.0
12308880,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.9208040237426758,0.3782391250133514,0.3408341407775879,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9278448224067688,0.3861162960529327,0.3660120666027069,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.9208898544311525,0.378463864326477,0.2651570439338684,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8611621856689453,0.3116464614868164,0.2961101830005646,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.7717631459236145,0.2220906764268875,1.0051884651184082,285.2745666503906,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1888122558594,285.27691650390625,1.0,0.506094753742218,1.0,1.0,0.0,1.0,-2.729261636734009,2.7292556762695312,5.977893579256488e-06,2.1028380393981934,0.8696098923683167,0.8696098923683167,0.0,105.89900207519533,145.0,27030.109375,-0.0,1653.988037109375,1.0,282.440185546875,284.28515625,290.9833068847656,292.7137145996094,293.1499938964844,293.1499938964844,282.75,35686.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641800045967102,1.0,0.0,0.0,3.492573499679565,3.4925997257232666,8.139249985106289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.4326171875,0.0,1515.5020751953125,1895.4371337890625,0.0,2149.3349609375,0.898175835609436,1.0,0.0,3.0,1.0,0.0
12308940,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8896478414535522,0.3802128434181213,0.3430051207542419,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8965796828269958,0.389314204454422,0.3694596886634826,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8901077508926392,0.3809170424938202,0.2671841979026794,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8358553647994995,0.3141396343708038,0.2989122867584228,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7485675811767578,0.2237274795770645,1.0147510766983032,285.4985656738281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2053527832031,285.50030517578125,1.0,0.5185216665267944,1.0,1.0,0.0,1.0,-2.75330662727356,2.753300666809082,6.083932476030896e-06,2.121478080749512,0.8787676095962524,0.8787676095962524,0.0,119.6805191040039,163.0,26425.9140625,-0.0,1754.0621337890625,1.0,282.7402038574219,284.5328369140625,290.9662475585937,292.6598815917969,293.1499938964844,293.1499938964844,283.04998779296875,35318.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534078359603882,1.0,0.0,0.0,3.516507625579834,3.5165340900421143,8.251186613961181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.259765625,0.0,1540.6851806640625,1895.4371337890625,0.0,2055.005615234375,0.9033908247947692,1.0,0.0,3.0,1.0,0.0
12309000,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8896478414535522,0.3802128434181213,0.3430051207542419,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8965796828269958,0.389314204454422,0.3694596886634826,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8901077508926392,0.3809170424938202,0.2671841979026794,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8358553647994995,0.3141396343708038,0.2989122867584228,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7485675811767578,0.2237274795770645,1.0147510766983032,285.4985656738281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2053527832031,285.50030517578125,1.0,0.5185216665267944,1.0,1.0,0.0,1.0,-2.75330662727356,2.753300666809082,6.083932476030896e-06,2.121478080749512,0.8787676095962524,0.8787676095962524,0.0,119.6805191040039,163.0,26425.9140625,-0.0,1754.0621337890625,1.0,282.7402038574219,284.5328369140625,290.9662475585937,292.6598815917969,293.1499938964844,293.1499938964844,283.04998779296875,35318.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534078359603882,1.0,0.0,0.0,3.516507625579834,3.5165340900421143,8.251186613961181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.259765625,0.0,1540.6851806640625,1895.4371337890625,0.0,2055.005615234375,0.9033908247947692,1.0,0.0,3.0,1.0,0.0
12309060,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.8636593222618103,0.3824431896209717,0.3454858958721161,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8710437417030334,0.3927432000637054,0.3732020258903503,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.864432692527771,0.3836101293563843,0.2694363594055176,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.8140035271644592,0.3168189823627472,0.3019644916057586,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7290829420089722,0.2254919707775116,1.0252269506454468,285.71832275390625,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2218933105469,285.7198486328125,1.0,0.5321195125579834,1.0,1.0,0.0,1.0,-2.77974820137024,2.7797420024871826,6.201653377502225e-06,2.141993522644043,0.8908271789550781,0.8908271789550781,0.0,135.2151336669922,181.0,25845.45703125,-0.0,1867.8541259765625,1.0,283.0404968261719,284.77606201171875,290.9462890625,292.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,34975.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438676953315735,1.0,0.0,0.0,3.552929878234864,3.5529568195343018,8.422995847467973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.05712890625,0.0,1581.1982421875,1895.4371337890625,0.0,1972.637451171875,0.909513294696808,1.0,0.0,3.0,1.0,0.0
12309120,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.8636593222618103,0.3824431896209717,0.3454858958721161,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8710437417030334,0.3927432000637054,0.3732020258903503,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.864432692527771,0.3836101293563843,0.2694363594055176,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.8140035271644592,0.3168189823627472,0.3019644916057586,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7290829420089722,0.2254919707775116,1.0252269506454468,285.71832275390625,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2218933105469,285.7198486328125,1.0,0.5321195125579834,1.0,1.0,0.0,1.0,-2.77974820137024,2.7797420024871826,6.201653377502225e-06,2.141993522644043,0.8908271789550781,0.8908271789550781,0.0,135.2151336669922,181.0,25845.45703125,-0.0,1867.8541259765625,1.0,283.0404968261719,284.77606201171875,290.9462890625,292.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,34975.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438676953315735,1.0,0.0,0.0,3.552929878234864,3.5529568195343018,8.422995847467973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.05712890625,0.0,1581.1982421875,1895.4371337890625,0.0,1972.637451171875,0.909513294696808,1.0,0.0,3.0,1.0,0.0
12309180,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.841439425945282,0.3841201364994049,0.3477688133716583,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.849158763885498,0.3958288729190826,0.3768647909164428,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8425340056419373,0.385892391204834,0.2716007828712463,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.7930601239204407,0.3192071616649627,0.3049566745758056,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7114462852478027,0.2270202934741974,1.0355005264282229,285.7942810058594,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2337341308594,285.7944641113281,1.0,0.546222984790802,1.0,1.0,0.0,1.0,-2.8054420948028564,2.8054356575012207,6.317295628832653e-06,2.162006378173828,0.9027497172355652,0.9027497172355652,0.0,152.20631408691406,169.0,25662.630859375,-0.0,1989.4853515625,1.0,283.1466064453125,284.8605651855469,290.96368408203125,292.6380310058594,293.1499938964844,293.1499938964844,283.04998779296875,34443.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459065318107605,1.0,0.0,0.0,3.577249526977539,3.577276468276977,8.538700058124959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.2734375,0.0,1606.4671630859375,1895.4371337890625,0.0,1990.1431884765625,0.91834557056427,1.0,0.0,3.0,1.0,0.0
12309240,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.841439425945282,0.3841201364994049,0.3477688133716583,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.849158763885498,0.3958288729190826,0.3768647909164428,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8425340056419373,0.385892391204834,0.2716007828712463,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.7930601239204407,0.3192071616649627,0.3049566745758056,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7114462852478027,0.2270202934741974,1.0355005264282229,285.7942810058594,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2337341308594,285.7944641113281,1.0,0.546222984790802,1.0,1.0,0.0,1.0,-2.8054420948028564,2.8054356575012207,6.317295628832653e-06,2.162006378173828,0.9027497172355652,0.9027497172355652,0.0,152.20631408691406,169.0,25662.630859375,-0.0,1989.4853515625,1.0,283.1466064453125,284.8605651855469,290.96368408203125,292.6380310058594,293.1499938964844,293.1499938964844,283.04998779296875,34443.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459065318107605,1.0,0.0,0.0,3.577249526977539,3.577276468276977,8.538700058124959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.2734375,0.0,1606.4671630859375,1895.4371337890625,0.0,1990.1431884765625,0.91834557056427,1.0,0.0,3.0,1.0,0.0
12309300,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8369341492652893,0.3844586014747619,0.3484188616275787,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.8450461626052856,0.3970130681991577,0.3782849609851837,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8382479548454285,0.3866236507892608,0.2723512649536133,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7889153361320496,0.3200946450233459,0.3060763776302337,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7076427936553955,0.2275357395410537,1.0390321016311646,285.7330017089844,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2359924316406,285.7286376953125,1.0,0.5494217276573181,1.0,1.0,0.0,1.0,-2.81443190574646,2.814425468444824,6.358238806569716e-06,2.169113874435425,0.9073868989944458,0.9073868989944458,0.0,156.4211883544922,169.0,25872.591796875,-0.0,2024.2379150390625,1.0,283.066650390625,284.7889404296875,290.99237060546875,292.7181396484375,293.1499938964844,293.1499938964844,283.04998779296875,34626.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535226941108704,1.0,0.0,0.0,3.607567310333252,3.6075947284698486,8.684048111717857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.31494140625,0.0,1644.6806640625,1895.4371337890625,0.0,2056.00439453125,0.9237964153289796,1.0,0.0,3.0,1.0,0.0
12309360,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8350827097892761,0.3844550549983978,0.3486042320728302,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8437352180480957,0.3979310095310211,0.3793189525604248,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8366691470146179,0.3870552182197571,0.2727872133255005,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7875422835350037,0.3207504749298095,0.3068522810935974,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.7062599658966064,0.2278566658496856,1.041157841682434,285.7005920410156,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2356262207031,285.6988830566406,1.0,0.5510480999946594,1.0,1.0,0.0,1.0,-2.8199145793914795,2.819908142089844,6.383286290656542e-06,2.1734540462493896,0.912050485610962,0.912050485610962,0.0,158.22943115234375,157.0,25863.765625,-0.0,2041.8692626953125,1.0,283.0525207519531,284.7578430175781,290.9825439453125,292.7059936523437,293.1499938964844,293.1499938964844,282.75,34701.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596582174301147,1.0,0.0,0.0,3.630362510681152,3.630390167236328,8.794137897893961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.95166015625,0.0,1673.347900390625,1895.4371337890625,0.0,2109.57568359375,0.9291413426399232,1.0,0.0,3.0,1.0,0.0
12309420,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8353265523910522,0.3831146657466888,0.3477703034877777,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8453662395477295,0.3987194299697876,0.3803603649139404,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8375779986381531,0.3867497444152832,0.2728241086006164,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.7890063524246216,0.3211569786071777,0.3074933886528015,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7072131633758545,0.227748617529869,1.0416874885559082,285.4480285644531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2260437011719,285.4448547363281,1.0,0.5505812168121338,1.0,1.0,0.0,1.0,-2.8216285705566406,2.821622133255005,6.391490842361236e-06,2.1749770641326904,0.9166739583015442,0.9166739583015442,0.0,157.60086059570312,145.0,26392.07421875,-0.0,2041.6422119140625,1.0,282.7582702636719,284.4834289550781,290.9848327636719,292.779296875,293.1499938964844,293.1499938964844,282.45001220703125,35007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815164923667908,1.0,0.0,0.0,3.667078256607056,3.6671063899993896,8.972916702987277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.61474609375,0.0,1721.630859375,1895.4371337890625,0.0,2303.766357421875,0.9378475546836852,1.0,0.0,3.0,1.0,0.0
12309480,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8353265523910522,0.3831146657466888,0.3477703034877777,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8453662395477295,0.3987194299697876,0.3803603649139404,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8375779986381531,0.3867497444152832,0.2728241086006164,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.7890063524246216,0.3211569786071777,0.3074933886528015,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7072131633758545,0.227748617529869,1.0416874885559082,285.4480285644531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2260437011719,285.4448547363281,1.0,0.5505812168121338,1.0,1.0,0.0,1.0,-2.8216285705566406,2.821622133255005,6.391490842361236e-06,2.1749770641326904,0.9166739583015442,0.9166739583015442,0.0,157.60086059570312,145.0,26392.07421875,-0.0,2041.6422119140625,1.0,282.7582702636719,284.4834289550781,290.9848327636719,292.779296875,293.1499938964844,293.1499938964844,282.45001220703125,35007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815164923667908,1.0,0.0,0.0,3.667078256607056,3.6671063899993896,8.972916702987277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.61474609375,0.0,1721.630859375,1895.4371337890625,0.0,2303.766357421875,0.9378475546836852,1.0,0.0,3.0,1.0,0.0
