time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309540,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8389459252357483,0.3807113170623779,0.3456555306911468,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.8506816029548645,0.3985475599765777,0.3802282810211181,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8419642448425293,0.3854086399078369,0.2719226777553558,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.7940437197685242,0.3207031190395355,0.3070781826972961,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.711169958114624,0.2268709391355514,1.0377534627914429,285.183837890625,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2088928222656,285.1805419921875,1.0,0.5464818477630615,1.0,1.0,0.0,1.0,-2.8126258850097656,2.81261944770813,6.350959665724076e-06,2.168124198913574,0.917660653591156,0.917660653591156,0.0,153.16973876953125,133.0,26830.404296875,-0.0,2005.6868896484373,1.0,282.4581604003906,284.2004089355469,290.9361877441406,292.7685852050781,293.1499938964844,293.1499938964844,282.1499938964844,35357.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981196045875549,1.0,0.0,0.0,3.691122770309448,3.691151380538941,9.090970820579968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.11474609375,0.0,1754.880615234375,1895.4371337890625,0.0,2454.24560546875,0.9436628222465516,1.0,0.0,3.0,1.0,0.0
12309600,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8389459252357483,0.3807113170623779,0.3456555306911468,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.8506816029548645,0.3985475599765777,0.3802282810211181,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8419642448425293,0.3854086399078369,0.2719226777553558,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.7940437197685242,0.3207031190395355,0.3070781826972961,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.711169958114624,0.2268709391355514,1.0377534627914429,285.183837890625,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2088928222656,285.1805419921875,1.0,0.5464818477630615,1.0,1.0,0.0,1.0,-2.8126258850097656,2.81261944770813,6.350959665724076e-06,2.168124198913574,0.917660653591156,0.917660653591156,0.0,153.16973876953125,133.0,26830.404296875,-0.0,2005.6868896484373,1.0,282.4581604003906,284.2004089355469,290.9361877441406,292.7685852050781,293.1499938964844,293.1499938964844,282.1499938964844,35357.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981196045875549,1.0,0.0,0.0,3.691122770309448,3.691151380538941,9.090970820579968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.11474609375,0.0,1754.880615234375,1895.4371337890625,0.0,2454.24560546875,0.9436628222465516,1.0,0.0,3.0,1.0,0.0
12309660,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8457645773887634,0.3779551684856415,0.3429988920688629,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.859393835067749,0.3979214429855346,0.3794634342193603,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8495736122131348,0.3836178183555603,0.2705452144145965,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.80225670337677,0.3198246657848358,0.306070864200592,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7174773812294006,0.2255752384662628,1.031108260154724,284.94244384765625,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1893615722656,284.9400634765625,1.0,0.5400087237358093,1.0,1.0,0.0,1.0,-2.7976648807525635,2.797658681869507,6.283587481448194e-06,2.156597137451172,0.9155778884887696,0.9155778884887696,0.0,146.11085510253906,121.0,27378.5234375,-0.0,1947.8729248046875,1.0,282.1578674316406,283.9291381835937,290.8847045898437,292.7460327148437,293.1499938964844,293.1499938964844,281.8500061035156,35706.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091548681259155,1.0,0.0,0.0,3.702486276626587,3.702514886856079,9.147032073997252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.0771484375,0.0,1772.1312255859375,1895.4371337890625,0.0,2555.412841796875,0.9465448260307312,1.0,0.0,3.0,1.0,0.0
12309720,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8457645773887634,0.3779551684856415,0.3429988920688629,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.859393835067749,0.3979214429855346,0.3794634342193603,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8495736122131348,0.3836178183555603,0.2705452144145965,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.80225670337677,0.3198246657848358,0.306070864200592,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7174773812294006,0.2255752384662628,1.031108260154724,284.94244384765625,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1893615722656,284.9400634765625,1.0,0.5400087237358093,1.0,1.0,0.0,1.0,-2.7976648807525635,2.797658681869507,6.283587481448194e-06,2.156597137451172,0.9155778884887696,0.9155778884887696,0.0,146.11085510253906,121.0,27378.5234375,-0.0,1947.8729248046875,1.0,282.1578674316406,283.9291381835937,290.8847045898437,292.7460327148437,293.1499938964844,293.1499938964844,281.8500061035156,35706.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091548681259155,1.0,0.0,0.0,3.702486276626587,3.702514886856079,9.147032073997252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.0771484375,0.0,1772.1312255859375,1895.4371337890625,0.0,2555.412841796875,0.9465448260307312,1.0,0.0,3.0,1.0,0.0
12309780,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8559514880180359,0.3751132786273956,0.3401768803596496,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8716726899147034,0.397110253572464,0.3784201443195343,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8605972528457642,0.3816721439361572,0.2689816355705261,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8133719563484192,0.3187698125839233,0.3047936260700226,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7259887456893921,0.2240956276655197,1.0231359004974363,284.7135314941406,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1706848144531,284.7107238769531,1.0,0.5320295095443726,1.0,1.0,0.0,1.0,-2.780025720596313,2.780019521713257,6.204543296917109e-06,2.142972707748413,0.9105736017227172,0.9105736017227172,0.0,137.26449584960938,109.0,27945.388671875,-0.0,1877.97119140625,1.0,281.8580017089844,283.6665344238281,290.8471069335937,292.7392272949219,293.1499938964844,293.1499938964844,281.54998779296875,36052.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181102275848389,1.0,0.0,0.0,3.70146369934082,3.701492547988892,9.141980399363092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.05224609375,0.0,1773.4395751953125,1895.4371337890625,0.0,2638.07080078125,0.9465559124946594,1.0,0.0,3.0,1.0,0.0
12309840,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8559514880180359,0.3751132786273956,0.3401768803596496,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8716726899147034,0.397110253572464,0.3784201443195343,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8605972528457642,0.3816721439361572,0.2689816355705261,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8133719563484192,0.3187698125839233,0.3047936260700226,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7259887456893921,0.2240956276655197,1.0231359004974363,284.7135314941406,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1706848144531,284.7107238769531,1.0,0.5320295095443726,1.0,1.0,0.0,1.0,-2.780025720596313,2.780019521713257,6.204543296917109e-06,2.142972707748413,0.9105736017227172,0.9105736017227172,0.0,137.26449584960938,109.0,27945.388671875,-0.0,1877.97119140625,1.0,281.8580017089844,283.6665344238281,290.8471069335937,292.7392272949219,293.1499938964844,293.1499938964844,281.54998779296875,36052.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181102275848389,1.0,0.0,0.0,3.70146369934082,3.701492547988892,9.141980399363092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.05224609375,0.0,1773.4395751953125,1895.4371337890625,0.0,2638.07080078125,0.9465559124946594,1.0,0.0,3.0,1.0,0.0
12309900,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.8624647855758667,0.3736765086650848,0.338768869638443,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.8792933225631714,0.3966646492481231,0.3778626620769501,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542297363281,0.8675501942634583,0.3806702196598053,0.2681837081909179,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.8198441863059998,0.3182066977024078,0.3041170239448547,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.731176495552063,0.2233224958181381,1.0189387798309326,284.5538330078125,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1619873046875,284.5434875488281,1.0,0.527658224105835,1.0,1.0,0.0,1.0,-2.770847797393799,2.770841598510742,6.163601028674748e-06,2.135878086090088,0.9063830971717834,0.9063830971717834,0.0,132.35801696777344,109.0,28609.189453125,-0.0,1840.4959716796875,1.0,281.6000366210937,283.4704895019531,290.8605041503906,292.8377380371094,293.1499938964844,293.1499938964844,281.54998779296875,36243.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250812292098999,1.0,0.0,0.0,3.696341753005981,3.6963703632354736,9.116697015087992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.169921875,0.0,1768.2864990234375,1895.4371337890625,0.0,2702.706298828125,0.9454726576805116,1.0,0.0,3.0,1.0,0.0
12309960,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.8696321845054626,0.3721820712089538,0.3372365534305572,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913330078125,0.8876139521598816,0.3961578905582428,0.3771955668926239,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.8751901388168335,0.3796089589595794,0.2673016786575317,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916687011719,0.8267300128936768,0.3175914585590362,0.3033496439456939,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.7368232011795044,0.2225072383880615,1.0144147872924805,284.4913024902344,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1531982421875,284.48876953125,1.0,0.5230650305747986,1.0,1.0,0.0,1.0,-2.760786294937134,2.760780096054077,6.118879355199169e-06,2.128103494644165,0.902653157711029,0.902653157711029,0.0,127.32872009277344,97.0,28569.380859375,-0.0,1801.3282470703125,1.0,281.5576171875,283.41278076171875,290.818603515625,292.7449645996094,293.1499938964844,293.1499938964844,281.25,36407.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267940878868103,1.0,0.0,0.0,3.687669277191162,3.6876978874206543,9.073967248696136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.505859375,0.0,1758.3984375,1895.4371337890625,0.0,2718.6220703125,0.943621814250946,1.0,0.0,3.0,1.0,0.0
12310020,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.8873386383056641,0.3691876828670501,0.334208995103836,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27801513671875,0.9077311754226683,0.3951006829738617,0.3758392035961151,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.8938490748405457,0.3774653971195221,0.2655400037765503,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.8432507514953613,0.3163280487060547,0.3017921149730682,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.7507249712944031,0.2208587527275085,1.005257248878479,284.2779846191406,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1369323730469,284.2754821777344,1.0,0.5134272575378418,1.0,1.0,0.0,1.0,-2.7405238151550293,2.740517854690552,6.02929640081129e-06,2.1124396324157715,0.8919644355773926,0.8919644355773926,0.0,116.73662567138672,85.0,29235.16015625,-0.0,1721.1021728515625,1.0,281.2581787109375,283.17041015625,290.7942810058594,292.7601623535156,293.1499938964844,293.1499938964844,281.54998779296875,36776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361690044403076,1.0,0.0,0.0,3.660627841949463,3.660656452178955,8.941378268900735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.22802734375,0.0,1726.7574462890625,1895.4371337890625,0.0,2805.94384765625,0.9376428723335266,1.0,0.0,3.0,1.0,0.0
12310080,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.8873386383056641,0.3691876828670501,0.334208995103836,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27801513671875,0.9077311754226683,0.3951006829738617,0.3758392035961151,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.8938490748405457,0.3774653971195221,0.2655400037765503,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.8432507514953613,0.3163280487060547,0.3017921149730682,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.7507249712944031,0.2208587527275085,1.005257248878479,284.2779846191406,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1369323730469,284.2754821777344,1.0,0.5134272575378418,1.0,1.0,0.0,1.0,-2.7405238151550293,2.740517854690552,6.02929640081129e-06,2.1124396324157715,0.8919644355773926,0.8919644355773926,0.0,116.73662567138672,85.0,29235.16015625,-0.0,1721.1021728515625,1.0,281.2581787109375,283.17041015625,290.7942810058594,292.7601623535156,293.1499938964844,293.1499938964844,281.54998779296875,36776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361690044403076,1.0,0.0,0.0,3.660627841949463,3.660656452178955,8.941378268900735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.22802734375,0.0,1726.7574462890625,1895.4371337890625,0.0,2805.94384765625,0.9376428723335266,1.0,0.0,3.0,1.0,0.0
12310140,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351501464844,0.91467946767807,0.3679700791835785,0.3321616649627685,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.9398388862609864,0.3953465819358825,0.3751921057701111,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351501464844,0.922862708568573,0.3768065571784973,0.2643943428993225,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.868109405040741,0.3161569237709045,0.3008168637752533,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347229003906,0.7721140384674072,0.2200447916984558,0.9981290698051452,284.4352111816406,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1333923339844,284.4361267089844,1.0,0.5036417841911316,1.0,1.0,0.0,1.0,-2.726157665252685,2.726151704788208,5.965884611214278e-06,2.101193428039551,0.8863750100135803,0.8863750100135803,0.0,104.8760223388672,73.0,27948.322265625,-0.0,1644.689453125,1.0,281.5419921875,283.37811279296875,290.6469421386719,292.4700622558594,293.1499938964844,293.1499938964844,281.8500061035156,36763.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136472702026367,1.0,0.0,0.0,3.632357120513916,3.632385015487671,8.803803552837053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.68359375,0.0,1691.172607421875,1895.4371337890625,0.0,2596.8203125,0.9311496615409852,1.0,0.0,3.0,1.0,0.0
12310200,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351501464844,0.91467946767807,0.3679700791835785,0.3321616649627685,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.9398388862609864,0.3953465819358825,0.3751921057701111,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351501464844,0.922862708568573,0.3768065571784973,0.2643943428993225,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.868109405040741,0.3161569237709045,0.3008168637752533,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347229003906,0.7721140384674072,0.2200447916984558,0.9981290698051452,284.4352111816406,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1333923339844,284.4361267089844,1.0,0.5036417841911316,1.0,1.0,0.0,1.0,-2.726157665252685,2.726151704788208,5.965884611214278e-06,2.101193428039551,0.8863750100135803,0.8863750100135803,0.0,104.8760223388672,73.0,27948.322265625,-0.0,1644.689453125,1.0,281.5419921875,283.37811279296875,290.6469421386719,292.4700622558594,293.1499938964844,293.1499938964844,281.8500061035156,36763.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136472702026367,1.0,0.0,0.0,3.632357120513916,3.632385015487671,8.803803552837053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.68359375,0.0,1691.172607421875,1895.4371337890625,0.0,2596.8203125,0.9311496615409852,1.0,0.0,3.0,1.0,0.0
12310260,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.961078405380249,0.3682512044906616,0.3316641747951507,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.9837331771850586,0.3968831896781921,0.3758730292320251,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9690433740615844,0.3775881230831146,0.2643502056598663,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.9086967706680298,0.3171599209308624,0.3010105192661285,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.8071728348731995,0.2202266454696655,0.9955163598060608,284.6184387207031,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1418762207031,284.6200866699219,1.0,0.4944564402103424,1.0,1.0,0.0,1.0,-2.723409414291382,2.7234034538269043,5.953747404419119e-06,2.0990211963653564,0.8822951912879944,0.8822951912879944,0.0,91.75833892822266,91.0,26770.361328125,-0.0,1579.7923583984375,1.0,281.84136962890625,283.6101379394531,290.5902099609375,292.3146057128906,293.1499938964844,293.1499938964844,282.1499938964844,36667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857845425605774,1.0,0.0,0.0,3.608309268951416,3.608337163925171,8.68762015215907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.22412109375,0.0,1660.685546875,1895.4371337890625,0.0,2342.228759765625,0.9255322813987732,1.0,0.0,3.0,1.0,0.0
12310320,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.961078405380249,0.3682512044906616,0.3316641747951507,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.9837331771850586,0.3968831896781921,0.3758730292320251,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9690433740615844,0.3775881230831146,0.2643502056598663,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.9086967706680298,0.3171599209308624,0.3010105192661285,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.8071728348731995,0.2202266454696655,0.9955163598060608,284.6184387207031,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1418762207031,284.6200866699219,1.0,0.4944564402103424,1.0,1.0,0.0,1.0,-2.723409414291382,2.7234034538269043,5.953747404419119e-06,2.0990211963653564,0.8822951912879944,0.8822951912879944,0.0,91.75833892822266,91.0,26770.361328125,-0.0,1579.7923583984375,1.0,281.84136962890625,283.6101379394531,290.5902099609375,292.3146057128906,293.1499938964844,293.1499938964844,282.1499938964844,36667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857845425605774,1.0,0.0,0.0,3.608309268951416,3.608337163925171,8.68762015215907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.22412109375,0.0,1660.685546875,1895.4371337890625,0.0,2342.228759765625,0.9255322813987732,1.0,0.0,3.0,1.0,0.0
12310380,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9694403409957886,0.3692100644111633,0.3323260545730591,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9914889931678772,0.3990801274776459,0.3777318596839905,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9773974418640136,0.3791226148605346,0.2652507424354553,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9184169173240662,0.3188254833221435,0.3023697435855865,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8141667246818542,0.2210130095481872,0.9980933666229248,284.8143920898437,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1558532714844,284.8160400390625,1.0,0.4953430593013763,1.0,1.0,0.0,1.0,-2.732239961624145,2.732234001159668,5.992392743792152e-06,2.1058144569396973,0.8792474269866943,0.8792474269866943,0.0,90.08930206298828,109.0,25775.87890625,-0.0,1584.6904296875,1.0,282.1411437988281,283.85455322265625,290.5769958496094,292.23077392578125,293.1499938964844,293.1499938964844,282.45001220703125,36560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614099383354187,1.0,0.0,0.0,3.587768793106079,3.587796211242676,8.588991704527871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.919921875,0.0,1634.7574462890625,1895.4371337890625,0.0,2124.95068359375,0.920725166797638,1.0,0.0,3.0,1.0,0.0
12310440,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9694403409957886,0.3692100644111633,0.3323260545730591,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9914889931678772,0.3990801274776459,0.3777318596839905,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9773974418640136,0.3791226148605346,0.2652507424354553,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9184169173240662,0.3188254833221435,0.3023697435855865,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8141667246818542,0.2210130095481872,0.9980933666229248,284.8143920898437,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1558532714844,284.8160400390625,1.0,0.4953430593013763,1.0,1.0,0.0,1.0,-2.732239961624145,2.732234001159668,5.992392743792152e-06,2.1058144569396973,0.8792474269866943,0.8792474269866943,0.0,90.08930206298828,109.0,25775.87890625,-0.0,1584.6904296875,1.0,282.1411437988281,283.85455322265625,290.5769958496094,292.23077392578125,293.1499938964844,293.1499938964844,282.45001220703125,36560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614099383354187,1.0,0.0,0.0,3.587768793106079,3.587796211242676,8.588991704527871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.919921875,0.0,1634.7574462890625,1895.4371337890625,0.0,2124.95068359375,0.920725166797638,1.0,0.0,3.0,1.0,0.0
12310500,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.961815059185028,0.3697864413261413,0.3328577578067779,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9855838418006896,0.4002903997898102,0.3788946568965912,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9704370498657228,0.3800148367881775,0.2658845782279968,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9107711315155028,0.3197759687900543,0.3032944202423095,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8081623911857605,0.2215185016393661,1.000537991523743,284.9594116210937,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.163330078125,284.968994140625,1.0,0.4980296790599823,1.0,1.0,0.0,1.0,-2.7390847206115723,2.7390787601470947,6.022556590323802e-06,2.111137866973877,0.8787955641746521,0.8787955641746521,0.0,92.44316864013672,109.0,24959.544921875,-0.0,1605.533203125,1.0,282.39666748046875,284.043212890625,290.5445861816406,292.1037902832031,293.1499938964844,293.1499938964844,282.45001220703125,36479.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483216524124146,1.0,0.0,0.0,3.5790884494781494,3.579115867614746,8.547481229470577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.57568359375,0.0,1623.625,1895.4371337890625,0.0,2010.9488525390625,0.918708324432373,1.0,0.0,3.0,1.0,0.0
12310560,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9495050311088562,0.3704611361026764,0.3335910439491272,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9755436182022096,0.4015946388244629,0.3802457451820373,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9589377045631408,0.3810101747512817,0.2666682302951813,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8996726870536804,0.3208144605159759,0.3043932914733886,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7985570430755615,0.2221021950244903,1.0037071704864502,285.0125427246094,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1714172363281,285.01416015625,1.0,0.5018325448036194,1.0,1.0,0.0,1.0,-2.747658491134644,2.747652530670166,6.060440227884101e-06,2.11780309677124,0.8775614500045776,0.8775614500045776,0.0,96.16940307617188,127.0,24841.888671875,-0.0,1635.4241943359375,1.0,282.44146728515625,284.1000366210937,290.5709533691406,292.167236328125,293.1499938964844,293.1499938964844,282.75,36422.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417844533920288,1.0,0.0,0.0,3.5721523761749268,3.5721797943115234,8.51438471727306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.0517578125,0.0,1614.8209228515625,1895.4371337890625,0.0,1954.8072509765625,0.9170275330543518,1.0,0.0,3.0,1.0,0.0
12310620,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.9164961576461792,0.3720503449440002,0.3352973461151123,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.94590163230896,0.4044210910797119,0.3832135498523712,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.926821768283844,0.3832383751869201,0.2684402763843536,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8726927638053894,0.323087602853775,0.3068532943725586,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7744314074516296,0.2234367132186889,1.011251449584961,285.2392272949219,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18798828125,285.2416687011719,1.0,0.5117931365966797,1.0,1.0,0.0,1.0,-2.7674243450164795,2.767418146133423,6.1482455748773646e-06,2.133176565170288,0.8778607249259949,0.8778607249259949,0.0,106.85104370117188,145.0,24152.546875,-0.0,1714.884765625,1.0,282.7408752441406,284.3564453125,290.56365966796875,292.1151428222656,293.1499938964844,293.1499938964844,283.04998779296875,36235.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259666323661804,1.0,0.0,0.0,3.563178539276123,3.5632057189941406,8.471658929920522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3916015625,0.0,1602.6475830078125,1895.4371337890625,0.0,1821.3897705078125,0.914823353290558,1.0,0.0,3.0,1.0,0.0
12310680,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.9164961576461792,0.3720503449440002,0.3352973461151123,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.94590163230896,0.4044210910797119,0.3832135498523712,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.926821768283844,0.3832383751869201,0.2684402763843536,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8726927638053894,0.323087602853775,0.3068532943725586,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7744314074516296,0.2234367132186889,1.011251449584961,285.2392272949219,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18798828125,285.2416687011719,1.0,0.5117931365966797,1.0,1.0,0.0,1.0,-2.7674243450164795,2.767418146133423,6.1482455748773646e-06,2.133176565170288,0.8778607249259949,0.8778607249259949,0.0,106.85104370117188,145.0,24152.546875,-0.0,1714.884765625,1.0,282.7408752441406,284.3564453125,290.56365966796875,292.1151428222656,293.1499938964844,293.1499938964844,283.04998779296875,36235.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259666323661804,1.0,0.0,0.0,3.563178539276123,3.5632057189941406,8.471658929920522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3916015625,0.0,1602.6475830078125,1895.4371337890625,0.0,1821.3897705078125,0.914823353290558,1.0,0.0,3.0,1.0,0.0
12310740,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.8861972689628601,0.373962253332138,0.3374099433422088,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9127326607704164,0.407524049282074,0.3865671753883362,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.8954705595970154,0.3857695162296295,0.2705169022083282,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8466067910194397,0.3256081044673919,0.3096700310707092,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7511051297187805,0.2249833345413208,1.0203166007995603,285.4677124023437,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2045593261719,285.4696655273437,1.0,0.5238773822784424,1.0,1.0,0.0,1.0,-2.79076623916626,2.790760040283203,6.252769708225969e-06,2.1513404846191406,0.8799980878829956,0.8799980878829956,0.0,120.39068603515624,163.0,23485.79296875,-0.0,1814.537109375,1.0,283.040771484375,284.6128234863281,290.55145263671875,292.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,36024.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131792902946472,1.0,0.0,0.0,3.5618624687194824,3.561889410018921,8.465401606372325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8935546875,0.0,1599.53076171875,1895.4371337890625,0.0,1716.2733154296875,0.9123610258102416,1.0,0.0,3.0,1.0,0.0
12310800,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.8861972689628601,0.373962253332138,0.3374099433422088,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9127326607704164,0.407524049282074,0.3865671753883362,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.8954705595970154,0.3857695162296295,0.2705169022083282,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8466067910194397,0.3256081044673919,0.3096700310707092,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7511051297187805,0.2249833345413208,1.0203166007995603,285.4677124023437,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2045593261719,285.4696655273437,1.0,0.5238773822784424,1.0,1.0,0.0,1.0,-2.79076623916626,2.790760040283203,6.252769708225969e-06,2.1513404846191406,0.8799980878829956,0.8799980878829956,0.0,120.39068603515624,163.0,23485.79296875,-0.0,1814.537109375,1.0,283.040771484375,284.6128234863281,290.55145263671875,292.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,36024.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131792902946472,1.0,0.0,0.0,3.5618624687194824,3.561889410018921,8.465401606372325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8935546875,0.0,1599.53076171875,1895.4371337890625,0.0,1716.2733154296875,0.9123610258102416,1.0,0.0,3.0,1.0,0.0
12310860,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8593014478683472,0.3753589689731598,0.3393905162811279,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8847984075546265,0.41026571393013,0.3898661136627197,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8684656620025635,0.3879012167453766,0.2725415229797363,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.8234744071960449,0.3278464078903198,0.3124741017818451,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.7305938601493835,0.2263447344303131,1.0295696258544922,285.5545349121094,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2164306640625,285.5552673339844,1.0,0.5370733141899109,1.0,1.0,0.0,1.0,-2.8140389919281006,2.814032554626465,6.358034170261817e-06,2.169529676437378,0.880940318107605,0.880940318107605,0.0,136.1157684326172,181.0,23239.505859375,-0.0,1926.170166015625,1.0,283.1465759277344,284.7117614746094,290.5765686035156,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,35588.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137253284454346,1.0,0.0,0.0,3.5450117588043213,3.5450384616851807,8.385493970308744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.49951171875,0.0,1576.24169921875,1895.4371337890625,0.0,1720.7086181640625,0.9067746996879578,1.0,0.0,3.0,1.0,0.0
12310920,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8593014478683472,0.3753589689731598,0.3393905162811279,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8847984075546265,0.41026571393013,0.3898661136627197,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8684656620025635,0.3879012167453766,0.2725415229797363,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.8234744071960449,0.3278464078903198,0.3124741017818451,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.7305938601493835,0.2263447344303131,1.0295696258544922,285.5545349121094,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2164306640625,285.5552673339844,1.0,0.5370733141899109,1.0,1.0,0.0,1.0,-2.8140389919281006,2.814032554626465,6.358034170261817e-06,2.169529676437378,0.880940318107605,0.880940318107605,0.0,136.1157684326172,181.0,23239.505859375,-0.0,1926.170166015625,1.0,283.1465759277344,284.7117614746094,290.5765686035156,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,35588.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137253284454346,1.0,0.0,0.0,3.5450117588043213,3.5450384616851807,8.385493970308744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.49951171875,0.0,1576.24169921875,1895.4371337890625,0.0,1720.7086181640625,0.9067746996879578,1.0,0.0,3.0,1.0,0.0
12310980,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8356209993362427,0.375880628824234,0.3406791985034942,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8601346015930176,0.4123064577579498,0.3926138281822204,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.844603419303894,0.3892710506916046,0.2741161286830902,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.801368236541748,0.3294936120510101,0.3148304224014282,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.7115025520324707,0.2272446453571319,1.037286639213562,285.5639038085937,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22088623046875,285.5639953613281,1.0,0.5505014657974243,1.0,1.0,0.0,1.0,-2.8328945636749268,2.832888126373291,6.444071459554834e-06,2.1843154430389404,0.8801812529563904,0.8801812529563904,0.0,153.58384704589844,169.0,23169.3359375,-0.0,2040.7572021484373,1.0,283.14990234375,284.72723388671875,290.57928466796875,292.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,34938.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213512659072876,1.0,0.0,0.0,3.509751081466675,3.509777545928955,8.219510618800996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.947265625,0.0,1530.0657958984375,1895.4371337890625,0.0,1783.153564453125,0.8975887894630432,1.0,0.0,3.0,1.0,0.0
12311040,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8356209993362427,0.375880628824234,0.3406791985034942,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8601346015930176,0.4123064577579498,0.3926138281822204,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.844603419303894,0.3892710506916046,0.2741161286830902,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.801368236541748,0.3294936120510101,0.3148304224014282,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.7115025520324707,0.2272446453571319,1.037286639213562,285.5639038085937,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22088623046875,285.5639953613281,1.0,0.5505014657974243,1.0,1.0,0.0,1.0,-2.8328945636749268,2.832888126373291,6.444071459554834e-06,2.1843154430389404,0.8801812529563904,0.8801812529563904,0.0,153.58384704589844,169.0,23169.3359375,-0.0,2040.7572021484373,1.0,283.14990234375,284.72723388671875,290.57928466796875,292.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,34938.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213512659072876,1.0,0.0,0.0,3.509751081466675,3.509777545928955,8.219510618800996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.947265625,0.0,1530.0657958984375,1895.4371337890625,0.0,1783.153564453125,0.8975887894630432,1.0,0.0,3.0,1.0,0.0
12311100,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.8306671977043152,0.3759303689002991,0.3409222662448883,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.8552737832069397,0.4131316542625427,0.3935990035533905,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.8398030400276184,0.3897516131401062,0.2746055126190185,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.7966553568840027,0.3301460146903991,0.3156488537788391,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.7071936130523682,0.2275488078594207,1.0395925045013428,285.5682067871094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2210998535156,285.5683288574219,1.0,0.5533350110054016,1.0,1.0,0.0,1.0,-2.83872127532959,2.838714599609375,6.470955668191891e-06,2.1889665126800537,0.8793979287147522,0.8793979287147522,0.0,157.87391662597656,169.0,23101.958984375,-0.0,2071.098388671875,1.0,283.1499938964844,284.7358703613281,290.56396484375,292.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,34419.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244914770126343,1.0,0.0,0.0,3.480243444442749,3.480269432067871,8.081882469923585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.4873046875,0.0,1492.2686767578125,1895.4371337890625,0.0,1809.1334228515625,0.8928433060646057,1.0,0.0,3.0,1.0,0.0
12311160,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.828984797000885,0.3759280145168304,0.3409959673881531,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.8539626002311707,0.4138908088207245,0.3943982720375061,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.8383629322052002,0.3901697397232055,0.2749581336975097,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7953689098358154,0.3307416141033172,0.3162911534309387,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.7058807015419006,0.2278043925762176,1.04110586643219,285.5682983398437,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2207336425781,285.5682678222656,1.0,0.5546464920043945,1.0,1.0,0.0,1.0,-2.842787981033325,2.8427813053131104,6.489725819847081e-06,2.1922006607055664,0.8782814741134644,0.8782814741134644,0.0,159.45260620117188,157.0,23036.94140625,-0.0,2085.48486328125,1.0,283.1499938964844,284.7394714355469,290.5435485839844,292.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,34175.50390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265849113464355,1.0,0.0,0.0,3.463098287582397,3.4631237983703613,8.002449476407492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.05126953125,0.0,1470.988525390625,1895.4371337890625,0.0,1826.5367431640625,0.8856730461120605,1.0,0.0,3.0,1.0,0.0
12311220,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8311811685562134,0.3758767545223236,0.3408914506435394,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8573374152183533,0.415312647819519,0.3956884443759918,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8411645293235779,0.3909284472465515,0.2754464149475097,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7986417412757874,0.3318550884723663,0.3172875344753265,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7084872722625732,0.2282550781965255,1.0428521633148191,285.5732116699219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2192687988281,285.5732116699219,1.0,0.5540486574172974,1.0,1.0,0.0,1.0,-2.84809947013855,2.848092794418335,6.514344477182021e-06,2.196452379226685,0.8753480315208435,0.8753480315208435,0.0,157.80442810058594,145.0,22868.208984375,-0.0,2086.313720703125,1.0,283.1499938964844,284.7534484863281,290.49871826171875,292.0345458984375,293.1499938964844,293.1499938964844,283.1499938964844,33336.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277358770370483,1.0,0.0,0.0,3.4074506759643555,3.407475709915161,7.747337917862751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.7958984375,0.0,1402.9573974609375,1895.4371337890625,0.0,1836.1331787109373,0.8716073036193848,1.0,0.0,3.0,1.0,0.0
12311280,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8311811685562134,0.3758767545223236,0.3408914506435394,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8573374152183533,0.415312647819519,0.3956884443759918,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8411645293235779,0.3909284472465515,0.2754464149475097,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7986417412757874,0.3318550884723663,0.3172875344753265,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7084872722625732,0.2282550781965255,1.0428521633148191,285.5732116699219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2192687988281,285.5732116699219,1.0,0.5540486574172974,1.0,1.0,0.0,1.0,-2.84809947013855,2.848092794418335,6.514344477182021e-06,2.196452379226685,0.8753480315208435,0.8753480315208435,0.0,157.80442810058594,145.0,22868.208984375,-0.0,2086.313720703125,1.0,283.1499938964844,284.7534484863281,290.49871826171875,292.0345458984375,293.1499938964844,293.1499938964844,283.1499938964844,33336.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277358770370483,1.0,0.0,0.0,3.4074506759643555,3.407475709915161,7.747337917862751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.7958984375,0.0,1402.9573974609375,1895.4371337890625,0.0,1836.1331787109373,0.8716073036193848,1.0,0.0,3.0,1.0,0.0
12311340,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.8388392925262451,0.3758242428302765,0.3406124413013458,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.866693913936615,0.4166716933250427,0.3967348635196686,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.8496155738830566,0.3916541337966919,0.275774598121643,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.8075886368751526,0.3329288065433502,0.3180622160434723,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.7158850431442261,0.2286915034055709,1.0436559915542605,285.580078125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21759033203125,285.5801696777344,1.0,0.5505982041358948,1.0,1.0,0.0,1.0,-2.8513150215148926,2.851308584213257,6.52934340905631e-06,2.199059247970581,0.8714516758918762,0.8714516758918762,0.0,151.8255615234375,133.0,22682.4921875,-0.0,2062.595703125,1.0,283.1499938964844,284.77008056640625,290.4590148925781,291.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,32452.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725987434387207,1.0,0.0,0.0,3.344684600830078,3.3447086811065674,7.46455043554306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.052734375,0.0,1329.131591796875,1895.4371337890625,0.0,1821.56298828125,0.8558500409126282,1.0,0.0,3.0,1.0,0.0
