time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311400,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.8388392925262451,0.3758242428302765,0.3406124413013458,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.866693913936615,0.4166716933250427,0.3967348635196686,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.8496155738830566,0.3916541337966919,0.275774598121643,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.8075886368751526,0.3329288065433502,0.3180622160434723,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.7158850431442261,0.2286915034055709,1.0436559915542605,285.580078125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21759033203125,285.5801696777344,1.0,0.5505982041358948,1.0,1.0,0.0,1.0,-2.8513150215148926,2.851308584213257,6.52934340905631e-06,2.199059247970581,0.8714516758918762,0.8714516758918762,0.0,151.8255615234375,133.0,22682.4921875,-0.0,2062.595703125,1.0,283.1499938964844,284.77008056640625,290.4590148925781,291.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,32452.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725987434387207,1.0,0.0,0.0,3.344684600830078,3.3447086811065674,7.46455043554306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.052734375,0.0,1329.131591796875,1895.4371337890625,0.0,1821.56298828125,0.8558500409126282,1.0,0.0,3.0,1.0,0.0
12311460,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8508840799331665,0.3757961988449096,0.3402586281299591,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8808853030204773,0.4180018901824951,0.39765065908432,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8626856207847595,0.3923836350440979,0.2760285437107086,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8201519250869751,0.3339966237545013,0.3187276721000671,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7263766527175903,0.2291527539491653,1.0440731048583984,285.5895080566406,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2161560058594,285.5897216796875,1.0,0.5454928874969482,1.0,1.0,0.0,1.0,-2.853597402572632,2.853590965270996,6.540053163917037e-06,2.20093321800232,0.8666757941246033,0.8666757941246033,0.0,143.32167053222656,121.0,22488.583984375,-0.0,2024.9969482421875,1.0,283.1499938964844,284.7897644042969,290.4268493652344,291.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,31539.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722882091999054,1.0,0.0,0.0,3.2758829593658447,3.2759060859680176,7.160610380196886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.9228515625,0.0,1251.5250244140625,1895.4371337890625,0.0,1795.7994384765625,0.8386633396148682,1.0,0.0,3.0,1.0,0.0
12311520,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8508840799331665,0.3757961988449096,0.3402586281299591,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8808853030204773,0.4180018901824951,0.39765065908432,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8626856207847595,0.3923836350440979,0.2760285437107086,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8201519250869751,0.3339966237545013,0.3187276721000671,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7263766527175903,0.2291527539491653,1.0440731048583984,285.5895080566406,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2161560058594,285.5897216796875,1.0,0.5454928874969482,1.0,1.0,0.0,1.0,-2.853597402572632,2.853590965270996,6.540053163917037e-06,2.20093321800232,0.8666757941246033,0.8666757941246033,0.0,143.32167053222656,121.0,22488.583984375,-0.0,2024.9969482421875,1.0,283.1499938964844,284.7897644042969,290.4268493652344,291.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,31539.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722882091999054,1.0,0.0,0.0,3.2758829593658447,3.2759060859680176,7.160610380196886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.9228515625,0.0,1251.5250244140625,1895.4371337890625,0.0,1795.7994384765625,0.8386633396148682,1.0,0.0,3.0,1.0,0.0
12311580,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8673489093780518,0.3757970929145813,0.3398759961128235,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8996611833572388,0.4193123579025268,0.3984897136688232,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8803366422653198,0.3931262493133545,0.2762487232685089,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8359716534614563,0.3350681662559509,0.3193383514881134,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.7399143576622009,0.2296522557735443,1.0443811416625977,285.60186767578125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2148742675781,285.6022033691406,1.0,0.5394222736358643,1.0,1.0,0.0,1.0,-2.855515241622925,2.855508804321289,6.549087629537098e-06,2.2025208473205566,0.8611095547676086,0.8611095547676086,0.0,133.36087036132812,109.0,22290.80078125,-0.0,1979.647705078125,1.0,283.1499938964844,284.8127136230469,290.3999328613281,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,30604.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193975448608398,1.0,0.0,0.0,3.2018253803253174,3.201847791671753,6.840512583039526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.02001953125,0.0,1171.6702880859375,1895.4371337890625,0.0,1767.0673828125,0.8202344179153442,1.0,0.0,3.0,1.0,0.0
12311640,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8673489093780518,0.3757970929145813,0.3398759961128235,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8996611833572388,0.4193123579025268,0.3984897136688232,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8803366422653198,0.3931262493133545,0.2762487232685089,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8359716534614563,0.3350681662559509,0.3193383514881134,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.7399143576622009,0.2296522557735443,1.0443811416625977,285.60186767578125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2148742675781,285.6022033691406,1.0,0.5394222736358643,1.0,1.0,0.0,1.0,-2.855515241622925,2.855508804321289,6.549087629537098e-06,2.2025208473205566,0.8611095547676086,0.8611095547676086,0.0,133.36087036132812,109.0,22290.80078125,-0.0,1979.647705078125,1.0,283.1499938964844,284.8127136230469,290.3999328613281,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,30604.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193975448608398,1.0,0.0,0.0,3.2018253803253174,3.201847791671753,6.840512583039526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.02001953125,0.0,1171.6702880859375,1895.4371337890625,0.0,1767.0673828125,0.8202344179153442,1.0,0.0,3.0,1.0,0.0
12311700,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.8774291276931763,0.3758100867271423,0.3396810591220855,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.9111936092376708,0.419961154460907,0.3988882601261139,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.8910101652145386,0.3935030102729797,0.2763516008853912,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.845466673374176,0.3356062173843384,0.3196312189102173,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.7481260299682617,0.2299177199602127,1.0445374250411987,285.6113586425781,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2142944335937,285.6119079589844,1.0,0.5361555218696594,1.0,1.0,0.0,1.0,-2.8564236164093018,2.856416940689087,6.553372713824501e-06,2.203274965286255,0.8580874800682068,0.8580874800682068,0.0,128.04006958007812,109.0,22181.63671875,-0.0,1955.2098388671875,1.0,283.1499938964844,284.82830810546875,290.3873291015625,291.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,29989.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176342606544495,1.0,0.0,0.0,3.155620813369751,3.15564227104187,6.644509085163008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.0908203125,0.0,1123.364990234375,1895.4371337890625,0.0,1752.6009521484375,0.8115120530128479,1.0,0.0,3.0,1.0,0.0
12311760,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.8889148235321045,0.3758287727832794,0.3394897878170013,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.9251556396484376,0.4206041395664215,0.3992781341075897,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.9030434489250184,0.3938820362091064,0.2764539122581482,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8563379049301147,0.3361448943614959,0.3199207782745361,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.7575671672821045,0.2301936894655227,1.0447180271148682,285.6173400878906,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2138061523437,285.6177978515625,1.0,0.532778799533844,1.0,1.0,0.0,1.0,-2.857350349426269,2.857343912124634,6.557745109603275e-06,2.204043388366699,0.8548387885093689,0.8548387885093689,0.0,122.55667114257812,97.0,22091.501953125,-0.0,1929.9937744140625,1.0,283.1499938964844,284.8389892578125,290.3756103515625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,29657.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159385681152344,1.0,0.0,0.0,3.123304605484009,3.123325824737549,6.509116019515204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.77197265625,0.0,1090.9942626953125,1895.4371337890625,0.0,1738.7353515625,0.8007543087005615,1.0,0.0,3.0,1.0,0.0
12311820,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.9175730347633362,0.3758870959281921,0.3391095995903015,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.9579543471336364,0.4218783676624298,0.4000305533409118,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.9347485303878784,0.3946506977081299,0.2766537070274353,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8831915259361267,0.3372271955013275,0.3204891383647918,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.7809685468673706,0.2307766526937484,1.0451502799987793,285.6363220214844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2130126953125,285.6369323730469,1.0,0.5257993936538696,1.0,1.0,0.0,1.0,-2.859240770339966,2.859234094619751,6.566662705154158e-06,2.205608606338501,0.8479827642440796,0.8479827642440796,0.0,111.2793197631836,85.0,21891.23828125,-0.0,1878.056396484375,1.0,283.1499938964844,284.8690490722656,290.352294921875,291.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,28689.2265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125632166862488,1.0,0.0,0.0,3.040390968322754,3.0404109954833984,6.168110644466651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.775390625,0.0,1010.0420532226562,1895.4371337890625,0.0,1711.275146484375,0.780231237411499,1.0,0.0,3.0,1.0,0.0
12311880,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.9175730347633362,0.3758870959281921,0.3391095995903015,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.9579543471336364,0.4218783676624298,0.4000305533409118,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.9347485303878784,0.3946506977081299,0.2766537070274353,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8831915259361267,0.3372271955013275,0.3204891383647918,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.7809685468673706,0.2307766526937484,1.0451502799987793,285.6363220214844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2130126953125,285.6369323730469,1.0,0.5257993936538696,1.0,1.0,0.0,1.0,-2.859240770339966,2.859234094619751,6.566662705154158e-06,2.205608606338501,0.8479827642440796,0.8479827642440796,0.0,111.2793197631836,85.0,21891.23828125,-0.0,1878.056396484375,1.0,283.1499938964844,284.8690490722656,290.352294921875,291.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,28689.2265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125632166862488,1.0,0.0,0.0,3.040390968322754,3.0404109954833984,6.168110644466651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.775390625,0.0,1010.0420532226562,1895.4371337890625,0.0,1711.275146484375,0.780231237411499,1.0,0.0,3.0,1.0,0.0
12311940,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.9575983285903932,0.3759722411632538,0.3387428224086761,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.9925150275230408,0.4231368005275726,0.4007563889026642,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.9736517667770386,0.3954334855079651,0.276854932308197,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9201064109802246,0.3383163809776306,0.3210525214672088,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8119156956672668,0.2314019501209259,1.045718550682068,285.6589050292969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21246337890625,285.65966796875,1.0,0.518610417842865,1.0,1.0,0.0,1.0,-2.861260175704956,2.8612537384033203,6.576185114681721e-06,2.207275629043579,0.8406391739845276,0.8406391739845276,0.0,99.72077941894533,103.0,21690.880859375,-0.0,1824.889892578125,1.0,283.1499938964844,284.90289306640625,290.3294372558594,291.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,27707.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092227935791016,1.0,0.0,0.0,2.953914165496826,2.9539334774017334,5.822226398777275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.9375,0.0,930.0828247070312,1895.4371337890625,0.0,1684.2841796875,0.7588638663291931,1.0,0.0,3.0,1.0,0.0
12312000,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.9575983285903932,0.3759722411632538,0.3387428224086761,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.9925150275230408,0.4231368005275726,0.4007563889026642,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.9736517667770386,0.3954334855079651,0.276854932308197,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9201064109802246,0.3383163809776306,0.3210525214672088,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8119156956672668,0.2314019501209259,1.045718550682068,285.6589050292969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21246337890625,285.65966796875,1.0,0.518610417842865,1.0,1.0,0.0,1.0,-2.861260175704956,2.8612537384033203,6.576185114681721e-06,2.207275629043579,0.8406391739845276,0.8406391739845276,0.0,99.72077941894533,103.0,21690.880859375,-0.0,1824.889892578125,1.0,283.1499938964844,284.90289306640625,290.3294372558594,291.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,27707.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092227935791016,1.0,0.0,0.0,2.953914165496826,2.9539334774017334,5.822226398777275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.9375,0.0,930.0828247070312,1895.4371337890625,0.0,1684.2841796875,0.7588638663291931,1.0,0.0,3.0,1.0,0.0
12312060,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.9463854432106018,0.3739998638629913,0.3374536335468292,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.9846583604812622,0.4221900701522827,0.4004127383232116,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.963969588279724,0.3940834999084472,0.2763034701347351,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.909665048122406,0.3371737599372864,0.3205343782901764,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8029662370681763,0.229706734418869,1.0409425497055054,285.6798095703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1905212402344,285.6803894042969,1.0,0.5195720791816711,1.0,1.0,0.0,1.0,-2.8522963523864746,2.85228967666626,6.5354838625353295e-06,2.200558423995972,0.8328177332878113,0.8328177332878113,0.0,102.06748962402344,121.0,21427.91796875,-0.0,1822.1949462890625,1.0,283.1499938964844,284.9359436035156,290.30633544921875,291.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,26718.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057393193244934,1.0,0.0,0.0,2.8643276691436768,2.8643457889556885,5.474427666740667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.3544921875,0.0,851.9085693359375,1895.4371337890625,0.0,1656.338134765625,0.7367611527442932,1.0,0.0,3.0,1.0,0.0
12312120,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.9463854432106018,0.3739998638629913,0.3374536335468292,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.9846583604812622,0.4221900701522827,0.4004127383232116,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.963969588279724,0.3940834999084472,0.2763034701347351,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.909665048122406,0.3371737599372864,0.3205343782901764,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8029662370681763,0.229706734418869,1.0409425497055054,285.6798095703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1905212402344,285.6803894042969,1.0,0.5195720791816711,1.0,1.0,0.0,1.0,-2.8522963523864746,2.85228967666626,6.5354838625353295e-06,2.200558423995972,0.8328177332878113,0.8328177332878113,0.0,102.06748962402344,121.0,21427.91796875,-0.0,1822.1949462890625,1.0,283.1499938964844,284.9359436035156,290.30633544921875,291.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,26718.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057393193244934,1.0,0.0,0.0,2.8643276691436768,2.8643457889556885,5.474427666740667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.3544921875,0.0,851.9085693359375,1895.4371337890625,0.0,1656.338134765625,0.7367611527442932,1.0,0.0,3.0,1.0,0.0
12312180,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9153828024864196,0.3729409575462341,0.3366989493370056,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.9586438536643982,0.422048956155777,0.4004918038845062,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.93437522649765,0.3936115801334381,0.2761234045028686,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8833968639373779,0.3368360996246338,0.3204230368137359,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7793091535568237,0.2287715822458267,1.0377275943756104,285.7049255371094,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1786193847656,285.7058410644531,1.0,0.5247306227684021,1.0,1.0,0.0,1.0,-2.8472633361816406,2.847256898880005,6.512398158520227e-06,2.1966567039489746,0.8246227502822876,0.8246227502822876,0.0,110.73989868164062,139.0,21181.55859375,-0.0,1856.4073486328125,1.0,283.1499938964844,284.9737548828125,290.2821350097656,291.7096252441406,293.1499938964844,293.1499938964844,283.1499938964844,25716.7890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016102075576782,1.0,0.0,0.0,2.771735191345215,2.77175235748291,5.126215114614752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.90380859375,0.0,775.9004516601562,1895.4371337890625,0.0,1623.48388671875,0.7139453887939453,1.0,0.0,3.0,1.0,0.0
12312240,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9153828024864196,0.3729409575462341,0.3366989493370056,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.9586438536643982,0.422048956155777,0.4004918038845062,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.93437522649765,0.3936115801334381,0.2761234045028686,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8833968639373779,0.3368360996246338,0.3204230368137359,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7793091535568237,0.2287715822458267,1.0377275943756104,285.7049255371094,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1786193847656,285.7058410644531,1.0,0.5247306227684021,1.0,1.0,0.0,1.0,-2.8472633361816406,2.847256898880005,6.512398158520227e-06,2.1966567039489746,0.8246227502822876,0.8246227502822876,0.0,110.73989868164062,139.0,21181.55859375,-0.0,1856.4073486328125,1.0,283.1499938964844,284.9737548828125,290.2821350097656,291.7096252441406,293.1499938964844,293.1499938964844,283.1499938964844,25716.7890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016102075576782,1.0,0.0,0.0,2.771735191345215,2.77175235748291,5.126215114614752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.90380859375,0.0,775.9004516601562,1895.4371337890625,0.0,1623.48388671875,0.7139453887939453,1.0,0.0,3.0,1.0,0.0
12312300,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.8996755480766296,0.3725578784942627,0.3365345299243927,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.9422972202301024,0.4221265912055969,0.4007505178451538,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.9174021482467652,0.3935324251651764,0.2762042284011841,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.8694575428962708,0.3368274867534637,0.3205967545509338,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.7667943239212036,0.2284811437129974,1.0372601747512815,285.7230224609375,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1748352050781,285.72430419921875,1.0,0.5284566879272461,1.0,1.0,0.0,1.0,-2.847118377685547,2.847111940383911,6.511770152428653e-06,2.1965606212615967,0.8204815983772278,0.8204815983772278,0.0,116.43516540527344,139.0,21059.349609375,-0.0,1883.830322265625,1.0,283.1499938964844,284.99884033203125,290.270751953125,291.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,25072.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993938088417053,1.0,0.0,0.0,2.717158079147339,2.717174530029297,4.926326369059097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.66552734375,0.0,732.9576416015625,1895.4371337890625,0.0,1605.9722900390625,0.7032195925712585,1.0,0.0,3.0,1.0,0.0
12312360,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.8848300576210022,0.372220516204834,0.3364548087120056,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.9251846075057985,0.4222548604011535,0.4011015295982361,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.9015450477600098,0.3935059010982513,0.2763555347919464,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.8559155464172363,0.3368788659572601,0.320870965719223,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.7547182440757751,0.2282671332359314,1.037335753440857,285.7374572753906,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1719970703125,285.7386779785156,1.0,0.5327461361885071,1.0,1.0,0.0,1.0,-2.8480448722839355,2.8480384349823,6.516073881357443e-06,2.1973047256469727,0.8162365555763245,0.8162365555763245,0.0,122.84432983398438,157.0,20966.544921875,-0.0,1916.43359375,1.0,283.1499938964844,285.0184936523437,290.2608337402344,291.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,24702.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972390413284302,1.0,0.0,0.0,2.677084445953369,2.677100658416748,4.782087330568174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.81005859375,0.0,703.0057983398438,1895.4371337890625,0.0,1589.032470703125,0.6906312704086304,1.0,0.0,3.0,1.0,0.0
12312420,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.8574713468551636,0.3716214001178741,0.3364318907260895,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8948032259941101,0.4225909411907196,0.4019555449485779,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8736411333084106,0.3935371339321136,0.2767736315727234,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.8314554691314697,0.3370853662490845,0.3215956687927246,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7330570220947266,0.2279841005802154,1.038522720336914,285.7761535644531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1678466796875,285.777587890625,1.0,0.5424587726593018,1.0,1.0,0.0,1.0,-2.851841926574707,2.851835489273072,6.533636224048678e-06,2.2003135681152344,0.8077806234359741,0.8077806234359741,0.0,137.23257446289062,175.0,20764.32421875,-0.0,1992.5023193359373,1.0,283.1499938964844,285.0692443847656,290.2422790527344,291.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,23667.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930474042892456,1.0,0.0,0.0,2.580530405044556,2.580545425415039,4.443357966010808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1533203125,0.0,633.4269409179688,1895.4371337890625,0.0,1556.3221435546875,0.6668398976325989,1.0,0.0,3.0,1.0,0.0
12312480,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.8574713468551636,0.3716214001178741,0.3364318907260895,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8948032259941101,0.4225909411907196,0.4019555449485779,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8736411333084106,0.3935371339321136,0.2767736315727234,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.8314554691314697,0.3370853662490845,0.3215956687927246,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7330570220947266,0.2279841005802154,1.038522720336914,285.7761535644531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1678466796875,285.777587890625,1.0,0.5424587726593018,1.0,1.0,0.0,1.0,-2.851841926574707,2.851835489273072,6.533636224048678e-06,2.2003135681152344,0.8077806234359741,0.8077806234359741,0.0,137.23257446289062,175.0,20764.32421875,-0.0,1992.5023193359373,1.0,283.1499938964844,285.0692443847656,290.2422790527344,291.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,23667.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930474042892456,1.0,0.0,0.0,2.580530405044556,2.580545425415039,4.443357966010808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1533203125,0.0,633.4269409179688,1895.4371337890625,0.0,1556.3221435546875,0.6668398976325989,1.0,0.0,3.0,1.0,0.0
12312540,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8342906832695007,0.3710793256759643,0.3365252017974853,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8696562051773071,0.4229759275913238,0.4029281437397003,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8496614694595337,0.3936265110969543,0.2772850692272186,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.8098642826080322,0.3373704254627228,0.3224687576293945,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7139707803726196,0.2278258204460144,1.0406330823898315,285.820068359375,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16510009765625,285.8217163085937,1.0,0.5531666874885559,1.0,1.0,0.0,1.0,-2.857322454452514,2.857316017150879,6.558985660376493e-06,2.2046382427215576,0.7993561029434204,0.7993561029434204,0.0,153.14366149902344,163.0,20566.2890625,-0.0,2078.98828125,1.0,283.1499938964844,285.1251220703125,290.2252197265625,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,22616.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891279816627502,1.0,0.0,0.0,2.482990503311157,2.483004808425904,4.113803129257576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.14892578125,0.0,567.8671875,1895.4371337890625,0.0,1526.0322265625,0.642785906791687,1.0,0.0,3.0,1.0,0.0
12312600,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8342906832695007,0.3710793256759643,0.3365252017974853,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8696562051773071,0.4229759275913238,0.4029281437397003,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8496614694595337,0.3936265110969543,0.2772850692272186,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.8098642826080322,0.3373704254627228,0.3224687576293945,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7139707803726196,0.2278258204460144,1.0406330823898315,285.820068359375,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16510009765625,285.8217163085937,1.0,0.5531666874885559,1.0,1.0,0.0,1.0,-2.857322454452514,2.857316017150879,6.558985660376493e-06,2.2046382427215576,0.7993561029434204,0.7993561029434204,0.0,153.14366149902344,163.0,20566.2890625,-0.0,2078.98828125,1.0,283.1499938964844,285.1251220703125,290.2252197265625,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,22616.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891279816627502,1.0,0.0,0.0,2.482990503311157,2.483004808425904,4.113803129257576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.14892578125,0.0,567.8671875,1895.4371337890625,0.0,1526.0322265625,0.642785906791687,1.0,0.0,3.0,1.0,0.0
12312660,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8285545110702515,0.3706135153770447,0.3362469375133514,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.8638782501220703,0.42340087890625,0.4034841060638428,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.8440898060798645,0.3937754929065704,0.2774999141693115,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86639404296875,0.8044626116752625,0.3377099335193634,0.322942167520523,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7089347243309021,0.2277702689170837,1.0410572290420532,285.8665771484375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1634216308594,285.86822509765625,1.0,0.5553953051567078,1.0,1.0,0.0,1.0,-2.858999013900757,2.858992576599121,6.567046057170956e-06,2.206094264984131,0.791023850440979,0.791023850440979,0.0,157.54244995117188,151.0,20343.654296875,-0.0,2103.222412109375,1.0,283.1499938964844,285.1838684082031,290.2083740234375,291.5824279785156,293.1499938964844,293.1499938964844,283.1499938964844,21552.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853280663490295,1.0,0.0,0.0,2.384958028793335,2.384971141815185,3.79537624439763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.25439453125,0.0,506.5849609375,1895.4371337890625,0.0,1496.9447021484375,0.6185771822929382,1.0,0.0,3.0,1.0,0.0
12312720,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8285545110702515,0.3706135153770447,0.3362469375133514,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.8638782501220703,0.42340087890625,0.4034841060638428,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.8440898060798645,0.3937754929065704,0.2774999141693115,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86639404296875,0.8044626116752625,0.3377099335193634,0.322942167520523,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7089347243309021,0.2277702689170837,1.0410572290420532,285.8665771484375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1634216308594,285.86822509765625,1.0,0.5553953051567078,1.0,1.0,0.0,1.0,-2.858999013900757,2.858992576599121,6.567046057170956e-06,2.206094264984131,0.791023850440979,0.791023850440979,0.0,157.54244995117188,151.0,20343.654296875,-0.0,2103.222412109375,1.0,283.1499938964844,285.1838684082031,290.2083740234375,291.5824279785156,293.1499938964844,293.1499938964844,283.1499938964844,21552.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853280663490295,1.0,0.0,0.0,2.384958028793335,2.384971141815185,3.79537624439763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.25439453125,0.0,506.5849609375,1895.4371337890625,0.0,1496.9447021484375,0.6185771822929382,1.0,0.0,3.0,1.0,0.0
12312780,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8318606615066528,0.3702907264232635,0.3358178734779358,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.8681935667991638,0.4239128232002258,0.4038297533988952,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.8479708433151245,0.3940401077270508,0.2775786221027374,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8085392117500305,0.3381470143795013,0.3232157826423645,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.7122825384140015,0.22786545753479,1.040768265724182,285.91583251953125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1631774902344,285.9176025390625,1.0,0.5534024834632874,1.0,1.0,0.0,1.0,-2.858975887298584,2.858969449996948,6.567147465830203e-06,2.206169843673706,0.7828506827354431,0.7828506827354431,0.0,154.66943359375,139.0,20105.048828125,-0.0,2089.176025390625,1.0,283.1499938964844,285.245849609375,290.1908874511719,291.5507507324219,293.1499938964844,293.1499938964844,283.1499938964844,20477.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812947988510132,1.0,0.0,0.0,2.2868335247039795,2.2868456840515137,3.489493849428982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.3994140625,0.0,449.6978759765625,1895.4371337890625,0.0,1466.378173828125,0.5973028540611267,1.0,0.0,3.0,1.0,0.0
12312840,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8318606615066528,0.3702907264232635,0.3358178734779358,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.8681935667991638,0.4239128232002258,0.4038297533988952,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.8479708433151245,0.3940401077270508,0.2775786221027374,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.8085392117500305,0.3381470143795013,0.3232157826423645,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.7122825384140015,0.22786545753479,1.040768265724182,285.91583251953125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1631774902344,285.9176025390625,1.0,0.5534024834632874,1.0,1.0,0.0,1.0,-2.858975887298584,2.858969449996948,6.567147465830203e-06,2.206169843673706,0.7828506827354431,0.7828506827354431,0.0,154.66943359375,139.0,20105.048828125,-0.0,2089.176025390625,1.0,283.1499938964844,285.245849609375,290.1908874511719,291.5507507324219,293.1499938964844,293.1499938964844,283.1499938964844,20477.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812947988510132,1.0,0.0,0.0,2.2868335247039795,2.2868456840515137,3.489493849428982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.3994140625,0.0,449.6978759765625,1895.4371337890625,0.0,1466.378173828125,0.5973028540611267,1.0,0.0,3.0,1.0,0.0
12312900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.8357023596763611,0.3701573610305786,0.3355796039104461,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.8728178143501282,0.4241832494735718,0.403961569070816,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.8522279858589172,0.3941957652568817,0.2775945961475372,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.812736988067627,0.3383869230747223,0.3233166337013244,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.7158752083778381,0.22795931994915,1.040555715560913,285.93505859375,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1634216308594,285.9366149902344,1.0,0.5513935089111328,1.0,1.0,0.0,1.0,-2.8587331771850586,2.858726739883423,6.56613019600627e-06,2.206026554107666,0.778731107711792,0.778731107711792,0.0,151.59275817871094,139.0,20007.1640625,-0.0,2073.772216796875,1.0,283.1499938964844,285.2700500488281,290.1832275390625,291.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,20165.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793009042739868,1.0,0.0,0.0,2.25026798248291,2.250279903411865,3.378794986019784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.093017578125,0.0,430.0265197753906,1895.4371337890625,0.0,1451.38623046875,0.5885747671127319,1.0,0.0,3.0,1.0,0.0
12312960,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8406965136528015,0.3700259625911712,0.3353198170661926,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8787492513656616,0.4244494140148163,0.4040645062923431,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8577282428741455,0.3943521082401275,0.2775928080081939,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8179367184638977,0.3386286199092865,0.3233941495418548,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.7203496098518372,0.2280729413032531,1.040312886238098,285.9522705078125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1637268066406,285.95367431640625,1.0,0.5489305853843689,1.0,1.0,0.0,1.0,-2.858344316482544,2.858337640762329,6.564437626366271e-06,2.205768823623657,0.774590015411377,0.774590015411377,0.0,147.80044555664062,127.0,19914.841796875,-0.0,2054.64013671875,1.0,283.1499938964844,285.2918701171875,290.1761474609375,291.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,19923.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773776412010193,1.0,0.0,0.0,2.2175133228302,2.217524766921997,3.281147940015217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.16357421875,0.0,413.06689453125,1895.4371337890625,0.0,1437.001220703125,0.580817699432373,1.0,0.0,3.0,1.0,0.0
12313020,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8538384437561035,0.3697585761547088,0.3347470462322235,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8940568566322327,0.4249580502510071,0.4041968882083893,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8721083998680115,0.3946556150913238,0.2775448262691498,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.8309094309806824,0.3391046822071075,0.3234913945198059,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.731525182723999,0.228341057896614,1.0397745370864868,285.9825744628906,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1645202636719,285.9837951660156,1.0,0.5430833101272583,1.0,1.0,0.0,1.0,-2.857227802276612,2.8572211265563965,6.559489975188626e-06,2.2049882411956787,0.7662445902824402,0.7662445902824402,0.0,138.806640625,115.0,19742.349609375,-0.0,2008.969970703125,1.0,283.1499938964844,285.33056640625,290.16326904296875,291.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,19583.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737754940986633,1.0,0.0,0.0,2.1598386764526367,2.1598498821258545,3.112691331352835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.08935546875,0.0,384.69244384765625,1895.4371337890625,0.0,1410.26123046875,0.5673151016235352,1.0,0.0,3.0,1.0,0.0
12313080,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8538384437561035,0.3697585761547088,0.3347470462322235,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8940568566322327,0.4249580502510071,0.4041968882083893,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8721083998680115,0.3946556150913238,0.2775448262691498,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.8309094309806824,0.3391046822071075,0.3234913945198059,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.731525182723999,0.228341057896614,1.0397745370864868,285.9825744628906,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1645202636719,285.9837951660156,1.0,0.5430833101272583,1.0,1.0,0.0,1.0,-2.857227802276612,2.8572211265563965,6.559489975188626e-06,2.2049882411956787,0.7662445902824402,0.7662445902824402,0.0,138.806640625,115.0,19742.349609375,-0.0,2008.969970703125,1.0,283.1499938964844,285.33056640625,290.16326904296875,291.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,19583.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737754940986633,1.0,0.0,0.0,2.1598386764526367,2.1598498821258545,3.112691331352835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.08935546875,0.0,384.69244384765625,1895.4371337890625,0.0,1410.26123046875,0.5673151016235352,1.0,0.0,3.0,1.0,0.0
12313140,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8715336918830872,0.3694834411144256,0.3341218531131744,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9145943522453308,0.4254302084445953,0.4042478203773498,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.8911707401275635,0.3949452042579651,0.2774517834186554,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8478110432624817,0.3395633101463318,0.3235260546207428,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460938692092896,0.2286497950553894,1.0392102003097534,286.0094299316406,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1653747558594,286.0105285644531,1.0,0.5363990664482117,1.0,1.0,0.0,1.0,-2.855789422988892,2.8557827472686768,6.553056664415635e-06,2.2039544582366943,0.7578207850456238,0.7578207850456238,0.0,128.5865478515625,103.0,19581.916015625,-0.0,1956.84130859375,1.0,283.1499938964844,285.3650207519531,290.1514587402344,291.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,19378.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704882383346558,1.0,0.0,0.0,2.1092469692230225,2.109257698059082,2.968576779949217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.756103515625,0.0,361.3243103027344,1895.4371337890625,0.0,1386.093017578125,0.5556514859199524,1.0,0.0,3.0,1.0,0.0
12313200,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8715336918830872,0.3694834411144256,0.3341218531131744,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9145943522453308,0.4254302084445953,0.4042478203773498,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.8911707401275635,0.3949452042579651,0.2774517834186554,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8478110432624817,0.3395633101463318,0.3235260546207428,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460938692092896,0.2286497950553894,1.0392102003097534,286.0094299316406,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1653747558594,286.0105285644531,1.0,0.5363990664482117,1.0,1.0,0.0,1.0,-2.855789422988892,2.8557827472686768,6.553056664415635e-06,2.2039544582366943,0.7578207850456238,0.7578207850456238,0.0,128.5865478515625,103.0,19581.916015625,-0.0,1956.84130859375,1.0,283.1499938964844,285.3650207519531,290.1514587402344,291.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,19378.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704882383346558,1.0,0.0,0.0,2.1092469692230225,2.109257698059082,2.968576779949217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.756103515625,0.0,361.3243103027344,1895.4371337890625,0.0,1386.093017578125,0.5556514859199524,1.0,0.0,3.0,1.0,0.0
