time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.8945934176445007,0.3692077994346618,0.3334682583808899,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.942774772644043,0.425868272781372,0.4042389690876007,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.9162546396255492,0.3952213227748871,0.2773293554782867,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.8699640035629272,0.3400053977966308,0.3235171139240265,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7652673125267029,0.2289907783269882,1.038666844367981,286.03466796875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1663513183594,286.0357360839844,1.0,0.5292038917541504,1.0,1.0,0.0,1.0,-2.854182243347168,2.854175806045532,6.545844826177927e-06,2.202786922454834,0.7493423819541931,0.7493423819541931,0.0,117.66860961914062,91.0,19429.46484375,-0.0,1901.0985107421875,1.0,283.1499938964844,285.3973999023437,290.1402282714844,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,19257.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674261689186096,1.0,0.0,0.0,2.062790870666504,2.0628013610839844,2.839251180830616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.891845703125,0.0,341.027099609375,1895.4371337890625,0.0,1363.7847900390625,0.5450842380523682,1.0,0.0,3.0,1.0,0.0
12313320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.8945934176445007,0.3692077994346618,0.3334682583808899,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.942774772644043,0.425868272781372,0.4042389690876007,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.9162546396255492,0.3952213227748871,0.2773293554782867,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.8699640035629272,0.3400053977966308,0.3235171139240265,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7652673125267029,0.2289907783269882,1.038666844367981,286.03466796875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1663513183594,286.0357360839844,1.0,0.5292038917541504,1.0,1.0,0.0,1.0,-2.854182243347168,2.854175806045532,6.545844826177927e-06,2.202786922454834,0.7493423819541931,0.7493423819541931,0.0,117.66860961914062,91.0,19429.46484375,-0.0,1901.0985107421875,1.0,283.1499938964844,285.3973999023437,290.1402282714844,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,19257.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674261689186096,1.0,0.0,0.0,2.062790870666504,2.0628013610839844,2.839251180830616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.891845703125,0.0,341.027099609375,1895.4371337890625,0.0,1363.7847900390625,0.5450842380523682,1.0,0.0,3.0,1.0,0.0
12313380,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.9093433618545532,0.3690681457519531,0.3331239521503448,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.9594083428382874,0.4260804355144501,0.4042131304740906,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.9333317875862122,0.3953607678413391,0.2772571742534637,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.8841753005981445,0.340230792760849,0.3235004842281341,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.7776346206665039,0.2291815280914306,1.038410186767578,286.0475769042969,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.1669006347656,286.04864501953125,1.0,0.5253230929374695,1.0,1.0,0.0,1.0,-2.853322505950928,2.853316068649292,6.541984021168901e-06,2.202160358428955,0.7449226379394531,0.7449226379394531,0.0,111.81275939941406,91.0,19352.603515625,-0.0,1871.22998046875,1.0,283.1499938964844,285.41387939453125,290.1346130371094,291.4483947753906,293.1499938964844,293.1499938964844,283.1499938964844,19215.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658920049667358,1.0,0.0,0.0,2.0396833419799805,2.039693593978882,2.775996392756497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.920654296875,0.0,331.3141174316406,1895.4371337890625,0.0,1352.6829833984375,0.539874255657196,1.0,0.0,3.0,1.0,0.0
12313440,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9262765645980836,0.3689427971839905,0.3328065574169159,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9751541018486024,0.426270991563797,0.4041807949542999,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9508227705955504,0.3954888880252838,0.2771880030632019,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8992065191268921,0.3404377996921539,0.323481410741806,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.7907708287239075,0.2293641567230224,1.0381922721862793,286.0595703125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1674499511719,286.0606384277344,1.0,0.52168869972229,1.0,1.0,0.0,1.0,-2.852534055709839,2.852527379989624,6.538443358294899e-06,2.201585292816162,0.7408444285392761,0.7408444285392761,0.0,106.34918975830078,94.0,19282.4375,-0.0,1843.400390625,1.0,283.1499938964844,285.4290771484375,290.12957763671875,291.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,19184.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644887328147888,1.0,0.0,0.0,2.018705368041992,2.0187153816223145,2.7191882168153825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.389892578125,0.0,322.6948547363281,1895.4371337890625,0.0,1342.572998046875,0.5351647734642029,1.0,0.0,3.0,1.0,0.0
12313500,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723876953125,0.9381336569786072,0.3688144087791443,0.3325634300708771,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724792480469,0.984944224357605,0.4264642894268036,0.4042305946350097,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.9622254371643066,0.3956207633018493,0.2771809995174408,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.9099665880203248,0.3406516015529632,0.3235492706298828,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.7999753952026367,0.2295601814985275,1.038418889045715,286.0724792480469,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1680603027344,286.0736389160156,1.0,0.5197842121124268,1.0,1.0,0.0,1.0,-2.852644681930542,2.8526382446289062,6.538968136737822e-06,2.20167875289917,0.7366060018539429,0.7366060018539429,0.0,102.94730377197266,94.0,19214.234375,-0.0,1827.028076171875,1.0,283.1499938964844,285.4452819824219,290.1244812011719,291.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,19158.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630409955978394,1.0,0.0,0.0,1.997196078300476,1.9972059726715088,2.661550979610184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.87646484375,0.0,314.0488586425781,1895.4371337890625,0.0,1332.1866455078125,0.5303561091423035,1.0,0.0,3.0,1.0,0.0
12313560,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9457606673240662,0.3686800897121429,0.3323672115802765,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.9909132122993468,0.4266479909420013,0.404324322938919,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.9693526029586792,0.3957447707653045,0.2772083282470703,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.9176434874534608,0.3408572673797607,0.3236634433269501,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.8061178922653198,0.229754239320755,1.0388977527618408,286.0860900878906,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.16864013671875,286.0873107910156,1.0,0.5186071395874023,1.0,1.0,0.0,1.0,-2.853266477584839,2.853260040283203,6.541890797961969e-06,2.20219087600708,0.7323892712593079,0.7323892712593079,0.0,100.866943359375,97.0,19149.638671875,-0.0,1817.8851318359373,1.0,283.1499938964844,285.4620056152344,290.11968994140625,291.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,19137.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661620557308197,1.0,0.0,0.0,1.9760005474090576,1.9760103225708008,2.605358702112426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.654296875,0.0,305.70953369140625,1895.4371337890625,0.0,1322.04150390625,0.5256350040435791,1.0,0.0,3.0,1.0,0.0
12313620,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.95283305644989,0.3683922886848449,0.3320426046848297,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.9964137077331544,0.4269937574863434,0.4045785367488861,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.9760074019432068,0.3959728479385376,0.2773141860961914,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.9255161285400392,0.3412446081638336,0.3239584267139435,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8121323585510254,0.2301303148269653,1.0402333736419678,286.1144714355469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1695861816406,286.1157531738281,1.0,0.5177834033966064,1.0,1.0,0.0,1.0,-2.855268239974976,2.85526180267334,6.551236310770037e-06,2.2038094997406006,0.7240337133407593,0.7240337133407593,0.0,98.99910736083984,115.0,19025.787109375,-0.0,1811.9373779296875,1.0,283.1499938964844,285.496337890625,290.1110534667969,291.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,19104.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588888168334961,1.0,0.0,0.0,1.934326767921448,1.934336304664612,2.496623778824869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.714599609375,0.0,289.80780029296875,1895.4371337890625,0.0,1302.6549072265625,0.516395628452301,1.0,0.0,3.0,1.0,0.0
12313680,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.95283305644989,0.3683922886848449,0.3320426046848297,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.9964137077331544,0.4269937574863434,0.4045785367488861,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.9760074019432068,0.3959728479385376,0.2773141860961914,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.9255161285400392,0.3412446081638336,0.3239584267139435,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8121323585510254,0.2301303148269653,1.0402333736419678,286.1144714355469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1695861816406,286.1157531738281,1.0,0.5177834033966064,1.0,1.0,0.0,1.0,-2.855268239974976,2.85526180267334,6.551236310770037e-06,2.2038094997406006,0.7240337133407593,0.7240337133407593,0.0,98.99910736083984,115.0,19025.787109375,-0.0,1811.9373779296875,1.0,283.1499938964844,285.496337890625,290.1110534667969,291.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,19104.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588888168334961,1.0,0.0,0.0,1.934326767921448,1.934336304664612,2.496623778824869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.714599609375,0.0,289.80780029296875,1895.4371337890625,0.0,1302.6549072265625,0.516395628452301,1.0,0.0,3.0,1.0,0.0
12313740,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.9306526184082032,0.3680712878704071,0.3319883942604065,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.9801725149154664,0.4273074865341186,0.4051171243190765,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.9564017057418824,0.3961726725101471,0.2776322364807129,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.9047491550445556,0.3415949046611786,0.3245330452919006,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448974609375,0.7959807515144348,0.2304795235395431,1.042951226234436,286.1454162597656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1468200683594,1.0,0.5228668451309204,1.0,1.0,0.0,1.0,-2.8601865768432617,2.860180139541626,6.573938662768342e-06,2.2076566219329834,0.7158337831497192,0.7158337831497192,0.0,105.1383285522461,133.0,18916.61328125,-0.0,1849.6151123046875,1.0,283.1499938964844,285.5328063964844,290.10357666015625,291.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,19075.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563088297843933,1.0,0.0,0.0,1.893500566482544,1.893509864807129,2.392347653312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.68212890625,0.0,274.8276062011719,1895.4371337890625,0.0,1284.4976806640625,0.5073902606964111,1.0,0.0,3.0,1.0,0.0
12313800,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.9306526184082032,0.3680712878704071,0.3319883942604065,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.9801725149154664,0.4273074865341186,0.4051171243190765,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.9564017057418824,0.3961726725101471,0.2776322364807129,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.9047491550445556,0.3415949046611786,0.3245330452919006,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448974609375,0.7959807515144348,0.2304795235395431,1.042951226234436,286.1454162597656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1468200683594,1.0,0.5228668451309204,1.0,1.0,0.0,1.0,-2.8601865768432617,2.860180139541626,6.573938662768342e-06,2.2076566219329834,0.7158337831497192,0.7158337831497192,0.0,105.1383285522461,133.0,18916.61328125,-0.0,1849.6151123046875,1.0,283.1499938964844,285.5328063964844,290.10357666015625,291.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,19075.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563088297843933,1.0,0.0,0.0,1.893500566482544,1.893509864807129,2.392347653312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.68212890625,0.0,274.8276062011719,1895.4371337890625,0.0,1284.4976806640625,0.5073902606964111,1.0,0.0,3.0,1.0,0.0
12313860,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.8975680470466614,0.3676991462707519,0.3320794403553009,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.9490579962730408,0.4275725483894348,0.4058114886283874,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.9221035838127136,0.3963305354118347,0.2780695557594299,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.8756170272827148,0.3418952226638794,0.3252614140510559,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.7707297205924988,0.230773389339447,1.0463929176330566,286.1785583496094,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.17041015625,286.1800231933594,1.0,0.5311293601989746,1.0,1.0,0.0,1.0,-2.8666677474975586,2.866661071777344,6.603961537621217e-06,2.21274733543396,0.707849383354187,0.707849383354187,0.0,116.41563415527344,151.0,18816.640625,-0.0,1915.0384521484373,1.0,283.1499938964844,285.57098388671875,290.0973815917969,291.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,19046.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539447903633118,1.0,0.0,0.0,1.8536356687545776,1.8536447286605835,2.292673286774516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.48095703125,0.0,260.7398986816406,1895.4371337890625,0.0,1267.9923095703125,0.4986330568790436,1.0,0.0,3.0,1.0,0.0
12313920,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.8975680470466614,0.3676991462707519,0.3320794403553009,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.9490579962730408,0.4275725483894348,0.4058114886283874,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.9221035838127136,0.3963305354118347,0.2780695557594299,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.8756170272827148,0.3418952226638794,0.3252614140510559,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.7707297205924988,0.230773389339447,1.0463929176330566,286.1785583496094,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.17041015625,286.1800231933594,1.0,0.5311293601989746,1.0,1.0,0.0,1.0,-2.8666677474975586,2.866661071777344,6.603961537621217e-06,2.21274733543396,0.707849383354187,0.707849383354187,0.0,116.41563415527344,151.0,18816.640625,-0.0,1915.0384521484373,1.0,283.1499938964844,285.57098388671875,290.0973815917969,291.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,19046.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539447903633118,1.0,0.0,0.0,1.8536356687545776,1.8536447286605835,2.292673286774516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.48095703125,0.0,260.7398986816406,1895.4371337890625,0.0,1267.9923095703125,0.4986330568790436,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.8673275709152222,0.3672930896282196,0.3322446346282959,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.9135457277297974,0.4278025925159454,0.4065836071968078,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.8897137641906738,0.3964610397815704,0.2785695195198059,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.847548246383667,0.3421600759029388,0.3260669708251953,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7464891672134399,0.2310159653425216,1.050139307975769,286.21295166015625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1701354980469,286.2144775390625,1.0,0.5411759614944458,1.0,1.0,0.0,1.0,-2.873865842819214,2.873859167098999,6.637384103669319e-06,2.218400239944458,0.7001082301139832,0.7001082301139832,0.0,130.62120056152344,169.0,18721.4765625,-0.0,1996.2789306640625,1.0,283.1499938964844,285.610107421875,290.0920715332031,291.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,19014.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517714858055115,1.0,0.0,0.0,1.8148292303085327,1.81483805179596,2.197682391624767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.766845703125,0.0,247.5203552246093,1895.4371337890625,0.0,1252.93115234375,0.4901403188705444,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.8673275709152222,0.3672930896282196,0.3322446346282959,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21295166015625,0.9135457277297974,0.4278025925159454,0.4065836071968078,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.8897137641906738,0.3964610397815704,0.2785695195198059,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.847548246383667,0.3421600759029388,0.3260669708251953,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7464891672134399,0.2310159653425216,1.050139307975769,286.21295166015625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1701354980469,286.2144775390625,1.0,0.5411759614944458,1.0,1.0,0.0,1.0,-2.873865842819214,2.873859167098999,6.637384103669319e-06,2.218400239944458,0.7001082301139832,0.7001082301139832,0.0,130.62120056152344,169.0,18721.4765625,-0.0,1996.2789306640625,1.0,283.1499938964844,285.610107421875,290.0920715332031,291.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,19014.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517714858055115,1.0,0.0,0.0,1.8148292303085327,1.81483805179596,2.197682391624767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.766845703125,0.0,247.5203552246093,1895.4371337890625,0.0,1252.93115234375,0.4901403188705444,1.0,0.0,3.0,1.0,0.0
12314100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.853745698928833,0.3670825362205505,0.332346111536026,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.8982899188995361,0.4279091954231262,0.4069888293743133,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.8755025863647461,0.3965208530426025,0.2788357734680176,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.8350841999053955,0.3422838747501373,0.326488733291626,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.735741376876831,0.2311205267906189,1.0520684719085691,286.23046875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698913574219,286.23199462890625,1.0,0.5466086268424988,1.0,1.0,0.0,1.0,-2.877620220184326,2.877613544464112,6.654849585174816e-06,2.221348524093628,0.6963415145874023,0.6963415145874023,0.0,138.4547882080078,169.0,18675.287109375,-0.0,2040.893798828125,1.0,283.1499938964844,285.6298828125,290.0896911621094,291.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18996.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507399082183838,1.0,0.0,0.0,1.7958886623382568,1.795897364616394,2.1520494897231401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.058837890625,0.0,241.24078369140625,1895.4371337890625,0.0,1245.8199462890625,0.4860062897205353,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.8414185047149658,0.3668695092201233,0.332457035779953,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.8846156597137451,0.4280127584934234,0.4074034094810486,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.8624739050865173,0.3965796828269958,0.279110312461853,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.8236252069473267,0.3424044847488403,0.326919674873352,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.7258451581001282,0.2312158197164535,1.0540144443511963,286.24810791015625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2496337890625,1.0,0.5522075891494751,1.0,1.0,0.0,1.0,-2.881439685821533,2.8814330101013184,6.672641575278249e-06,2.2243478298187256,0.692650318145752,0.692650318145752,0.0,146.6205291748047,172.0,18629.96875,-0.0,2087.3642578125,1.0,283.1499938964844,285.6496887207031,290.0874938964844,291.3551330566406,293.1499938964844,293.1499938964844,283.1499938964844,18978.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497340798377991,1.0,0.0,0.0,1.7772948741912842,1.7773034572601318,2.107717449462143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.44287109375,0.0,235.1844787597656,1895.4371337890625,0.0,1238.9102783203125,0.4819549024105072,1.0,0.0,3.0,1.0,0.0
12314220,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823791503906,0.8272945284843445,0.3664605915546417,0.3324779570102691,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.8689481019973755,0.4282280504703522,0.4080155491828918,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2824401855469,0.8477514982223511,0.3967128098011017,0.2795034945011139,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.8100515007972717,0.3426539599895477,0.327564388513565,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.7140762209892273,0.2313999384641647,1.0568090677261353,286.282470703125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689453125,286.283935546875,1.0,0.5591664910316467,1.0,1.0,0.0,1.0,-2.8868093490600586,2.886802673339844,6.697833214275306e-06,2.2286264896392822,0.685443103313446,0.685443103313446,0.0,157.34262084960938,160.0,18531.037109375,-0.0,2149.1689453125,1.0,283.1499938964844,285.6884765625,290.0834655761719,291.3453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18940.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477310657501221,1.0,0.0,0.0,1.7409756183624268,1.740983963012695,2.022454737016233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.027587890625,0.0,223.66294860839844,1895.4371337890625,0.0,1225.22021484375,0.4740637838840484,1.0,0.0,3.0,1.0,0.0
12314280,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823791503906,0.8272945284843445,0.3664605915546417,0.3324779570102691,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.8689481019973755,0.4282280504703522,0.4080155491828918,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2824401855469,0.8477514982223511,0.3967128098011017,0.2795034945011139,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.8100515007972717,0.3426539599895477,0.327564388513565,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.7140762209892273,0.2313999384641647,1.0568090677261353,286.282470703125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689453125,286.283935546875,1.0,0.5591664910316467,1.0,1.0,0.0,1.0,-2.8868093490600586,2.886802673339844,6.697833214275306e-06,2.2286264896392822,0.685443103313446,0.685443103313446,0.0,157.34262084960938,160.0,18531.037109375,-0.0,2149.1689453125,1.0,283.1499938964844,285.6884765625,290.0834655761719,291.3453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18940.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477310657501221,1.0,0.0,0.0,1.7409756183624268,1.740983963012695,2.022454737016233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.027587890625,0.0,223.66294860839844,1895.4371337890625,0.0,1225.22021484375,0.4740637838840484,1.0,0.0,3.0,1.0,0.0
12314340,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.8257947564125061,0.3661254644393921,0.332195907831192,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.8676921129226685,0.4284937381744385,0.4082896709442138,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.846546471118927,0.3969111740589142,0.2796564698219299,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8089678883552551,0.3429565131664276,0.3278727531433105,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.7131465673446655,0.2316191792488098,1.0579208135604858,286.3146667480469,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.16876220703125,286.31597900390625,1.0,0.5596149563789368,1.0,1.0,0.0,1.0,-2.8886947631835938,2.888688087463379,6.706877684337087e-06,2.2302122116088867,0.6784816384315491,0.6784816384315491,0.0,158.44708251953125,148.0,18419.666015625,-0.0,2157.815673828125,1.0,283.1499938964844,285.72528076171875,290.0798034667969,291.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18902.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456380486488342,1.0,0.0,0.0,1.70598566532135,1.7059937715530396,1.9419775298956665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.19677734375,0.0,212.94790649414065,1895.4371337890625,0.0,1211.01611328125,0.4664936065673828,1.0,0.0,3.0,1.0,0.0
12314400,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.8257947564125061,0.3661254644393921,0.332195907831192,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.8676921129226685,0.4284937381744385,0.4082896709442138,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146057128906,0.846546471118927,0.3969111740589142,0.2796564698219299,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8089678883552551,0.3429565131664276,0.3278727531433105,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.7131465673446655,0.2316191792488098,1.0579208135604858,286.3146667480469,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.16876220703125,286.31597900390625,1.0,0.5596149563789368,1.0,1.0,0.0,1.0,-2.8886947631835938,2.888688087463379,6.706877684337087e-06,2.2302122116088867,0.6784816384315491,0.6784816384315491,0.0,158.44708251953125,148.0,18419.666015625,-0.0,2157.815673828125,1.0,283.1499938964844,285.72528076171875,290.0798034667969,291.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18902.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456380486488342,1.0,0.0,0.0,1.70598566532135,1.7059937715530396,1.9419775298956665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.19677734375,0.0,212.94790649414065,1895.4371337890625,0.0,1211.01611328125,0.4664936065673828,1.0,0.0,3.0,1.0,0.0
12314460,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.8314868807792664,0.3659002184867859,0.3317935764789581,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.8746123909950256,0.4288446307182312,0.4084125459194183,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.8529777526855469,0.3972105383872986,0.2797090113162994,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8152489066123962,0.3433495461940765,0.3280345499515533,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.7186406850814819,0.2319165617227554,1.0582773685455322,286.3453674316406,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.16943359375,286.3466796875,1.0,0.5566094517707825,1.0,1.0,0.0,1.0,-2.8890459537506104,2.8890392780303955,6.7087053139403e-06,2.2305707931518555,0.6717677116394043,0.6717677116394043,0.0,153.7595672607422,136.0,18303.927734375,-0.0,2135.31884765625,1.0,283.1499938964844,285.7606506347656,290.0765991210937,291.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18863.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433373093605042,1.0,0.0,0.0,1.6723456382751465,1.6723535060882568,1.8661454248558584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.23876953125,0.0,202.99630737304688,1895.4371337890625,0.0,1195.521484375,0.4592478573322296,1.0,0.0,3.0,1.0,0.0
12314520,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.8314868807792664,0.3659002184867859,0.3317935764789581,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.8746123909950256,0.4288446307182312,0.4084125459194183,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.8529777526855469,0.3972105383872986,0.2797090113162994,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8152489066123962,0.3433495461940765,0.3280345499515533,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.7186406850814819,0.2319165617227554,1.0582773685455322,286.3453674316406,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.16943359375,286.3466796875,1.0,0.5566094517707825,1.0,1.0,0.0,1.0,-2.8890459537506104,2.8890392780303955,6.7087053139403e-06,2.2305707931518555,0.6717677116394043,0.6717677116394043,0.0,153.7595672607422,136.0,18303.927734375,-0.0,2135.31884765625,1.0,283.1499938964844,285.7606506347656,290.0765991210937,291.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18863.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433373093605042,1.0,0.0,0.0,1.6723456382751465,1.6723535060882568,1.8661454248558584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.23876953125,0.0,202.99630737304688,1895.4371337890625,0.0,1195.521484375,0.4592478573322296,1.0,0.0,3.0,1.0,0.0
12314580,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.8373209834098816,0.3658150136470794,0.3315365314483642,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.881557047367096,0.4290972352027893,0.4084613025188446,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.8594793677330017,0.3974384367465973,0.2797267138957977,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.8212880492210388,0.3436298072338104,0.3281090557575226,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.363037109375,0.7239064574241638,0.2321338951587677,1.058359980583191,286.363525390625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.170166015625,286.36480712890625,1.0,0.5537877082824707,1.0,1.0,0.0,1.0,-2.8890058994293213,2.8889992237091064,6.708624368911842e-06,2.230586767196656,0.6678653359413147,0.6678653359413147,0.0,149.29676818847656,136.0,18234.830078125,-0.0,2113.262939453125,1.0,283.1499938964844,285.7815246582031,290.0751953125,291.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18840.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418613791465759,1.0,0.0,0.0,1.6528337001800537,1.6528414487838743,1.822853192834373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.81298828125,0.0,197.3773193359375,1895.4371337890625,0.0,1185.6484375,0.4550593197345733,1.0,0.0,3.0,1.0,0.0
12314640,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3754577636719,0.8420383930206299,0.3657754957675934,0.331365555524826,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.887126624584198,0.4292809963226318,0.4084920287132263,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3755187988281,0.8647284507751465,0.3976076543331146,0.2797386646270752,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3754272460937,0.8260357975959778,0.3438327014446258,0.3281577229499817,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37506103515625,0.728038489818573,0.2322924435138702,1.0584003925323486,286.37554931640625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1707763671875,286.3768310546875,1.0,0.5516495108604431,1.0,1.0,0.0,1.0,-2.8889589309692383,2.8889520168304443,6.7084747570334e-06,2.230581045150757,0.6653131246566772,0.6653131246566772,0.0,145.90457153320312,124.0,18189.205078125,-0.0,2096.470703125,1.0,283.1499938964844,285.7953491210937,290.07452392578125,291.3161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18824.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408506631851196,1.0,0.0,0.0,1.640086054801941,1.6400938034057615,1.794843740299257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.614501953125,0.0,193.765853881836,1895.4371337890625,0.0,1178.917724609375,0.4523283541202545,1.0,0.0,3.0,1.0,0.0
12314700,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904113769531,0.849014937877655,0.3657485544681549,0.331155925989151,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.8952631950378418,0.4295311272144317,0.4085324704647064,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904724121094,0.8724594116210938,0.3978420794010162,0.2797568738460541,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.8329213857650757,0.3441075682640075,0.3282214403152466,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.7340239882469177,0.23250812292099,1.058449149131775,286.3905334472656,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.17169189453125,286.39178466796875,1.0,0.5487043857574463,1.0,1.0,0.0,1.0,-2.8889126777648926,2.8889060020446777,6.708343789796345e-06,2.2305827140808105,0.6621910929679871,0.6621910929679871,0.0,141.22085571289062,124.0,18133.099609375,-0.0,2073.31787109375,1.0,283.1499938964844,285.8124694824219,290.0740661621094,291.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,18805.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395689845085144,1.0,0.0,0.0,1.624516487121582,1.6245241165161133,1.7609281144359556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.01318359375,0.0,189.4185333251953,1895.4371337890625,0.0,1170.41845703125,0.4489990472793579,1.0,0.0,3.0,1.0,0.0
12314760,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.8571364283561707,0.3657422959804535,0.3309533894062042,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9045832753181458,0.4298000633716583,0.4085785746574402,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.8813909292221069,0.3980976045131683,0.2797809243202209,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.8408329486846924,0.3444024324417114,0.3282917737960815,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.7408965826034546,0.2327392995357513,1.0585112571716309,286.4053955078125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1726989746094,286.4066772460937,1.0,0.5455637574195862,1.0,1.0,0.0,1.0,-2.8889126777648926,2.888905763626098,6.708426553814206e-06,2.230619430541992,0.6591373085975647,0.6591373085975647,0.0,136.22079467773438,112.0,18077.970703125,-0.0,2048.683837890625,1.0,283.1499938964844,285.8294982910156,290.0739440917969,291.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18785.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382808089256287,1.0,0.0,0.0,1.609308123588562,1.6093157529830933,1.7281118402934228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.5517578125,0.0,185.2386779785156,1895.4371337890625,0.0,1161.916015625,0.4457535445690155,1.0,0.0,3.0,1.0,0.0
12314820,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.8772093653678894,0.3657893538475036,0.3305772542953491,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.9291499257087708,0.430386483669281,0.4086929261684418,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.9030314087867736,0.3986654281616211,0.2798506617546081,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.8603096008300781,0.3450508117675781,0.3284617066383362,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.757826030254364,0.2332413792610168,1.058700442314148,286.4349975585937,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1749267578125,286.4362487792969,1.0,0.5388833284378052,1.0,1.0,0.0,1.0,-2.889113187789917,2.889106512069702,6.709524313919246e-06,2.2308483123779297,0.6532310843467712,0.6532310843467712,0.0,125.58045196533205,100.0,17970.923828125,-0.0,1996.593017578125,1.0,283.1499938964844,285.8631286621094,290.07476806640625,291.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18744.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357186436653137,1.0,0.0,0.0,1.5799579620361328,1.579965353012085,1.6656527179748084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.047607421875,0.0,177.3552703857422,1895.4371337890625,0.0,1145.125732421875,0.4395083487033844,1.0,0.0,3.0,1.0,0.0
12314880,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.8772093653678894,0.3657893538475036,0.3305772542953491,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.9291499257087708,0.430386483669281,0.4086929261684418,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.9030314087867736,0.3986654281616211,0.2798506617546081,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.8603096008300781,0.3450508117675781,0.3284617066383362,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.757826030254364,0.2332413792610168,1.058700442314148,286.4349975585937,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1749267578125,286.4362487792969,1.0,0.5388833284378052,1.0,1.0,0.0,1.0,-2.889113187789917,2.889106512069702,6.709524313919246e-06,2.2308483123779297,0.6532310843467712,0.6532310843467712,0.0,125.58045196533205,100.0,17970.923828125,-0.0,1996.593017578125,1.0,283.1499938964844,285.8631286621094,290.07476806640625,291.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18744.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357186436653137,1.0,0.0,0.0,1.5799579620361328,1.579965353012085,1.6656527179748084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.047607421875,0.0,177.3552703857422,1895.4371337890625,0.0,1145.125732421875,0.4395083487033844,1.0,0.0,3.0,1.0,0.0
12314940,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.9034661054611206,0.3659209311008453,0.3302541673183441,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642639160156,0.96005380153656,0.4310305714607239,0.4088408350944519,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.9334120154380798,0.3993053138256073,0.2799546718597412,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.8861263394355774,0.3457848727703094,0.3286878764629364,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.7803335785865784,0.2337914407253265,1.059003472328186,286.4642639160156,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17742919921875,286.4654846191406,1.0,0.5318402051925659,1.0,1.0,0.0,1.0,-2.8896634578704834,2.889656782150269,6.712248705298407e-06,2.2313480377197266,0.6476104259490967,0.6476104259490967,0.0,114.35830688476562,88.0,17868.900390625,-0.0,1942.1978759765625,1.0,283.1499938964844,285.89617919921875,290.0768737792969,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18704.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332247257232666,1.0,0.0,0.0,1.552131175994873,1.552138328552246,1.6074972108981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.1298828125,0.0,170.10137939453125,1895.4371337890625,0.0,1128.9393310546875,0.4336104989051819,1.0,0.0,3.0,1.0,0.0
12315000,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.9034661054611206,0.3659209311008453,0.3302541673183441,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642639160156,0.96005380153656,0.4310305714607239,0.4088408350944519,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.9334120154380798,0.3993053138256073,0.2799546718597412,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.8861263394355774,0.3457848727703094,0.3286878764629364,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.7803335785865784,0.2337914407253265,1.059003472328186,286.4642639160156,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17742919921875,286.4654846191406,1.0,0.5318402051925659,1.0,1.0,0.0,1.0,-2.8896634578704834,2.889656782150269,6.712248705298407e-06,2.2313480377197266,0.6476104259490967,0.6476104259490967,0.0,114.35830688476562,88.0,17868.900390625,-0.0,1942.1978759765625,1.0,283.1499938964844,285.89617919921875,290.0768737792969,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18704.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332247257232666,1.0,0.0,0.0,1.552131175994873,1.552138328552246,1.6074972108981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.1298828125,0.0,170.10137939453125,1895.4371337890625,0.0,1128.9393310546875,0.4336104989051819,1.0,0.0,3.0,1.0,0.0
12315060,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.940994679927826,0.3661284744739532,0.3299931585788727,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927062988281,0.9923226833343506,0.4317671954631805,0.409049928188324,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.9706727266311646,0.4000065922737121,0.2800967097282409,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.9212360978126526,0.3465996980667114,0.3289830386638641,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922790527344,0.8097412586212158,0.2343780249357223,1.059442162513733,286.4927062988281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1800537109375,286.493896484375,1.0,0.5245509147644043,1.0,1.0,0.0,1.0,-2.889820098876953,2.8898134231567383,6.713200946251163e-06,2.2315688133239746,0.6422651410102844,0.6422651410102844,0.0,102.8989715576172,91.0,17769.216796875,-0.0,1886.522216796875,1.0,283.1499938964844,285.9281921386719,290.0801086425781,291.2957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18663.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308192610740662,1.0,0.0,0.0,1.525800347328186,1.5258073806762695,1.5534196506905573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.6591796875,0.0,163.43264770507812,1895.4371337890625,0.0,1113.47412109375,0.4280520975589752,1.0,0.0,3.0,1.0,0.0
