time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315120,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.940994679927826,0.3661284744739532,0.3299931585788727,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927062988281,0.9923226833343506,0.4317671954631805,0.409049928188324,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.9706727266311646,0.4000065922737121,0.2800967097282409,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.9212360978126526,0.3465996980667114,0.3289830386638641,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922790527344,0.8097412586212158,0.2343780249357223,1.059442162513733,286.4927062988281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1800537109375,286.493896484375,1.0,0.5245509147644043,1.0,1.0,0.0,1.0,-2.889820098876953,2.8898134231567383,6.713200946251163e-06,2.2315688133239746,0.6422651410102844,0.6422651410102844,0.0,102.8989715576172,91.0,17769.216796875,-0.0,1886.522216796875,1.0,283.1499938964844,285.9281921386719,290.0801086425781,291.2957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18663.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308192610740662,1.0,0.0,0.0,1.525800347328186,1.5258073806762695,1.5534196506905573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.6591796875,0.0,163.43264770507812,1895.4371337890625,0.0,1113.47412109375,0.4280520975589752,1.0,0.0,3.0,1.0,0.0
12315180,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9581026434898376,0.3663515150547027,0.3300328254699707,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9990000128746032,0.4329347312450409,0.4019905924797058,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9854884743690492,0.4007235169410705,0.2804688811302185,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9395228624343872,0.3474464118480682,0.3296052813529968,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8228656053543091,0.2349575906991958,1.0612539052963257,286.5184631347656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1827087402344,286.51922607421875,1.0,0.521316647529602,1.0,1.0,0.0,1.0,-2.885458946228028,2.8854522705078125,6.693342584185302e-06,2.228374481201172,0.6371368169784546,0.6371368169784546,0.0,98.31400299072266,109.0,17656.474609375,-0.0,1856.4866943359373,1.0,283.1499938964844,285.957763671875,290.0841979980469,291.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18625.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284705996513367,1.0,0.0,0.0,1.5007859468460083,1.5007928609848022,1.5029029043489572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.125244140625,0.0,157.27407836914062,1895.4371337890625,0.0,1098.515380859375,0.422794759273529,1.0,0.0,3.0,1.0,0.0
12315240,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9581026434898376,0.3663515150547027,0.3300328254699707,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9990000128746032,0.4329347312450409,0.4019905924797058,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9854884743690492,0.4007235169410705,0.2804688811302185,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9395228624343872,0.3474464118480682,0.3296052813529968,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8228656053543091,0.2349575906991958,1.0612539052963257,286.5184631347656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1827087402344,286.51922607421875,1.0,0.521316647529602,1.0,1.0,0.0,1.0,-2.885458946228028,2.8854522705078125,6.693342584185302e-06,2.228374481201172,0.6371368169784546,0.6371368169784546,0.0,98.31400299072266,109.0,17656.474609375,-0.0,1856.4866943359373,1.0,283.1499938964844,285.957763671875,290.0841979980469,291.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18625.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284705996513367,1.0,0.0,0.0,1.5007859468460083,1.5007928609848022,1.5029029043489572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.125244140625,0.0,157.27407836914062,1895.4371337890625,0.0,1098.515380859375,0.422794759273529,1.0,0.0,3.0,1.0,0.0
12315300,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316467285156,0.9568470120429992,0.3664644956588745,0.330138236284256,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.9990000128746032,0.4338958263397217,0.4036093950271606,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.9846251010894777,0.4010903239250183,0.2807253003120422,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.9385266304016112,0.3478849232196808,0.3300184905529022,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.8221552968025208,0.2352486848831176,1.062581181526184,286.5317687988281,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18438720703125,286.5333557128906,1.0,0.5226945281028748,1.0,1.0,0.0,1.0,-2.890045642852783,2.8900389671325684,6.714015398756601e-06,2.2316391468048096,0.634663462638855,0.634663462638855,0.0,98.82440185546876,109.0,17622.16015625,-0.0,1866.269775390625,1.0,283.1499938964844,285.97271728515625,290.0862731933594,291.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18607.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272619366645813,1.0,0.0,0.0,1.4887279272079468,1.4887348413467407,1.4788498958751006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.521728515625,0.0,154.37010192871094,1895.4371337890625,0.0,1090.8719482421875,0.4202739596366882,1.0,0.0,3.0,1.0,0.0
12315360,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.9510424733161926,0.366603285074234,0.3303067982196808,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516662597656,0.9990000128746032,0.43435999751091,0.4102125167846679,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516052246094,0.9799858927726746,0.4014847874641418,0.2810331284999847,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.9327847957611084,0.3483491837978363,0.3305026590824127,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.8180850148200989,0.2355509549379348,1.0641940832138062,286.5516662597656,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1856384277344,286.5535888671875,1.0,0.5256361365318298,1.0,1.0,0.0,1.0,-2.901062250137329,2.901055335998535,6.765230409655487e-06,2.2401154041290283,0.6323717832565308,0.6323717832565308,0.0,100.78302764892578,127.0,17616.953125,-0.0,1893.6976318359373,1.0,283.1499938964844,285.9927673339844,290.0890808105469,291.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18583.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261011362075806,1.0,0.0,0.0,1.4772361516952517,1.477242946624756,1.4561068439888913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.732177734375,0.0,151.61709594726562,1895.4371337890625,0.0,1083.56689453125,0.4178594946861267,1.0,0.0,3.0,1.0,0.0
12315420,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9168508648872375,0.3668513298034668,0.3309024572372436,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9747637510299684,0.4345898628234863,0.412091463804245,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9494349360466005,0.4022573232650757,0.2818563282489776,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9006162881851196,0.3492557108402252,0.3317451477050781,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.7929779887199402,0.236087754368782,1.0685142278671265,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1865234375,286.5884094238281,1.0,0.5337002873420715,1.0,1.0,0.0,1.0,-2.9120066165924072,2.9119997024536133,6.817048870289e-06,2.248865842819214,0.6280417442321777,0.6280417442321777,0.0,110.90485382080078,145.0,17572.798828125,-0.0,1961.5386962890625,1.0,283.1499938964844,286.0292053222656,290.0977478027344,291.2997436523437,293.1499938964844,293.1499938964844,283.1499938964844,18535.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243237853050232,1.0,0.0,0.0,1.4557363986968994,1.4557430744171145,1.4140307769139326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.53369140625,0.0,146.5504150390625,1895.4371337890625,0.0,1072.4488525390625,0.4133414626121521,1.0,0.0,3.0,1.0,0.0
12315480,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9168508648872375,0.3668513298034668,0.3309024572372436,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9747637510299684,0.4345898628234863,0.412091463804245,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9494349360466005,0.4022573232650757,0.2818563282489776,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9006162881851196,0.3492557108402252,0.3317451477050781,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.7929779887199402,0.236087754368782,1.0685142278671265,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1865234375,286.5884094238281,1.0,0.5337002873420715,1.0,1.0,0.0,1.0,-2.9120066165924072,2.9119997024536133,6.817048870289e-06,2.248865842819214,0.6280417442321777,0.6280417442321777,0.0,110.90485382080078,145.0,17572.798828125,-0.0,1961.5386962890625,1.0,283.1499938964844,286.0292053222656,290.0977478027344,291.2997436523437,293.1499938964844,293.1499938964844,283.1499938964844,18535.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243237853050232,1.0,0.0,0.0,1.4557363986968994,1.4557430744171145,1.4140307769139326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.53369140625,0.0,146.5504150390625,1895.4371337890625,0.0,1072.4488525390625,0.4133414626121521,1.0,0.0,3.0,1.0,0.0
12315540,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829765915870667,0.3670404851436615,0.3315809071063995,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.9388380646705629,0.43509042263031,0.4130289256572723,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117319583892822,0.4029969573020935,0.2827618718147278,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8690067529678345,0.3501334190368652,0.3331011533737182,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653089165687561,0.2365431934595108,1.0731278657913208,286.6180725097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869812011719,286.619384765625,1.0,0.5437496304512024,1.0,1.0,0.0,1.0,-2.9219391345977783,2.9219322204589844,6.863901489850832e-06,2.256654739379883,0.6239978075027466,0.6239978075027466,0.0,124.62090301513672,163.0,17526.068359375,-0.0,2046.4788818359373,1.0,283.1499938964844,286.0615539550781,290.1065979003906,291.3061218261719,293.1499938964844,293.1499938964844,283.1499938964844,18492.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230080723762512,1.0,0.0,0.0,1.435854434967041,1.435861110687256,1.3756699956957166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.873779296875,0.0,141.98110961914062,1895.4371337890625,0.0,1064.2713623046875,0.4091865718364715,1.0,0.0,3.0,1.0,0.0
12315600,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829765915870667,0.3670404851436615,0.3315809071063995,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.9388380646705629,0.43509042263031,0.4130289256572723,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117319583892822,0.4029969573020935,0.2827618718147278,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8690067529678345,0.3501334190368652,0.3331011533737182,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653089165687561,0.2365431934595108,1.0731278657913208,286.6180725097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869812011719,286.619384765625,1.0,0.5437496304512024,1.0,1.0,0.0,1.0,-2.9219391345977783,2.9219322204589844,6.863901489850832e-06,2.256654739379883,0.6239978075027466,0.6239978075027466,0.0,124.62090301513672,163.0,17526.068359375,-0.0,2046.4788818359373,1.0,283.1499938964844,286.0615539550781,290.1065979003906,291.3061218261719,293.1499938964844,293.1499938964844,283.1499938964844,18492.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230080723762512,1.0,0.0,0.0,1.435854434967041,1.435861110687256,1.3756699956957166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.873779296875,0.0,141.98110961914062,1895.4371337890625,0.0,1064.2713623046875,0.4091865718364715,1.0,0.0,3.0,1.0,0.0
12315660,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8658172488212585,0.3713729679584503,0.3350545763969421,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658935546875,0.9177814722061156,0.4400858283042907,0.4172006249427795,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8934910297393799,0.4080203473567962,0.2859044075012207,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8533259034156799,0.3554550409317016,0.3375850915908813,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.7528371214866638,0.241644948720932,1.0931144952774048,286.6659240722656,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2315673828125,286.66845703125,1.0,0.5567628145217896,1.0,1.0,0.0,1.0,-2.9642810821533203,2.9642741680145264,7.063676548568765e-06,2.289097309112549,0.6205612421035767,0.6205612421035767,0.0,136.26577758789062,181.0,17597.8828125,-0.0,2177.428955078125,1.0,283.1499938964844,286.1063232421875,290.1164245605469,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18437.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220527291297913,1.0,0.0,0.0,1.4180412292480469,1.4180479049682615,1.3417486854905294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.54931640625,0.0,137.9290008544922,1895.4371337890625,0.0,1058.3621826171875,0.4054391384124756,1.0,0.0,3.0,1.0,0.0
12315720,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8658172488212585,0.3713729679584503,0.3350545763969421,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658935546875,0.9177814722061156,0.4400858283042907,0.4172006249427795,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8934910297393799,0.4080203473567962,0.2859044075012207,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8533259034156799,0.3554550409317016,0.3375850915908813,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.7528371214866638,0.241644948720932,1.0931144952774048,286.6659240722656,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2315673828125,286.66845703125,1.0,0.5567628145217896,1.0,1.0,0.0,1.0,-2.9642810821533203,2.9642741680145264,7.063676548568765e-06,2.289097309112549,0.6205612421035767,0.6205612421035767,0.0,136.26577758789062,181.0,17597.8828125,-0.0,2177.428955078125,1.0,283.1499938964844,286.1063232421875,290.1164245605469,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18437.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220527291297913,1.0,0.0,0.0,1.4180412292480469,1.4180479049682615,1.3417486854905294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.54931640625,0.0,137.9290008544922,1895.4371337890625,0.0,1058.3621826171875,0.4054391384124756,1.0,0.0,3.0,1.0,0.0
12315780,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.8525664806365967,0.3731391727924347,0.3372119963169098,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.9022222757339478,0.4424612820148468,0.4200153350830078,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018737792969,0.8794826865196228,0.4103274643421173,0.2879498302936554,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.8412803411483765,0.358038991689682,0.3406085968017578,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.7431731224060059,0.2441608607769012,1.107157826423645,286.7019348144531,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.249755859375,286.7040710449219,1.0,0.5666203498840332,1.0,1.0,0.0,1.0,-2.993242025375366,2.993234872817993,7.202983852039324e-06,2.311723470687866,0.6186243891716003,0.6186243891716003,0.0,146.2149200439453,181.0,17655.869140625,-0.0,2279.1328125,1.0,283.1499938964844,286.1394958496094,290.1260070800781,291.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18392.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622117280960083,1.0,0.0,0.0,1.4076251983642578,1.407631754875183,1.3221098527083086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.988525390625,0.0,135.56112670898438,1895.4371337890625,0.0,1058.7607421875,0.4032152891159057,1.0,0.0,3.0,1.0,0.0
12315840,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.8459686636924744,0.3737951517105102,0.3380546271800995,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.8948417901992798,0.4434085190296173,0.4211729168891907,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8724312782287598,0.4112357199192047,0.2887806892395019,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8352265357971191,0.3590756058692932,0.3418565690517425,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162780761719,0.7382067441940308,0.2451560348272323,1.1129302978515625,286.7169494628906,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.255859375,286.7189025878906,1.0,0.5713063478469849,1.0,1.0,0.0,1.0,-3.005088806152344,3.005081415176392,7.260360689542722e-06,2.320979118347168,0.6177731156349182,0.6177731156349182,0.0,151.45053100585938,184.0,17677.037109375,-0.0,2327.24609375,1.0,283.1499938964844,286.15338134765625,290.1307067871094,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18373.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223454475402832,1.0,0.0,0.0,1.4030814170837402,1.403087854385376,1.3135880294612434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.30224609375,0.0,134.53773498535156,1895.4371337890625,0.0,1060.170166015625,0.4022466242313385,1.0,0.0,3.0,1.0,0.0
12315900,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.8389179706573486,0.3746552169322967,0.3391132950782776,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73779296875,0.8869248032569885,0.4447178542613983,0.4227131009101867,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.8649325370788574,0.4124813675880432,0.2898753881454468,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8288332223892212,0.3605133593082428,0.3435269296169281,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.7330322861671448,0.2465080618858337,1.1205555200576782,286.73779296875,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26287841796875,286.73944091796875,1.0,0.5767472386360168,1.0,1.0,0.0,1.0,-3.0207104682922363,3.020703077316284,7.336457656492712e-06,2.333221673965454,0.6165084838867188,0.6165084838867188,0.0,157.66648864746094,184.0,17700.68359375,-0.0,2387.69287109375,1.0,283.1499938964844,286.1728210449219,290.1376953125,291.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18345.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228925585746765,1.0,0.0,0.0,1.3964059352874756,1.396412372589111,1.301118288665748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.447021484375,0.0,133.04638671875,1895.4371337890625,0.0,1063.5555419921875,0.4008267521858215,1.0,0.0,3.0,1.0,0.0
12315960,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.8335483074188232,0.3753953874111175,0.3399950265884399,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.8809027671813965,0.4458901286125183,0.4240537881851196,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557678222656,0.8592705130577087,0.413594514131546,0.2908235490322113,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.8239847421646118,0.3618021011352539,0.3449849188327789,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.7291216850280762,0.247676745057106,1.1270276308059692,286.7558288574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2676086425781,286.75732421875,1.0,0.5814124345779419,1.0,1.0,0.0,1.0,-3.034059524536133,3.0340521335601807,7.401753009617096e-06,2.343663692474365,0.6153108477592468,0.6153108477592468,0.0,162.81126403808594,187.0,17716.669921875,-0.0,2438.94921875,1.0,283.1499938964844,286.1897888183594,290.14373779296875,291.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,18321.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235359311103821,1.0,0.0,0.0,1.390185832977295,1.3901921510696411,1.2895527845557808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9150390625,0.0,131.67210388183594,1895.4371337890625,0.0,1067.546630859375,0.3995097875595093,1.0,0.0,3.0,1.0,0.0
12316020,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8256422877311707,0.376686155796051,0.3414757549762726,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8721442222595215,0.4480057954788208,0.4263970851898193,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.8510987758636475,0.4156109392642975,0.2924821972846985,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.816877543926239,0.364124447107315,0.3475352227687835,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7233959436416626,0.2496634423732757,1.1378003358840942,286.786865234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2729187011719,286.7880859375,1.0,0.5890392065048218,1.0,1.0,0.0,1.0,-3.056671380996704,3.056663990020752,7.513006949011469e-06,2.3613476753234863,0.6130853295326233,0.6130853295326233,0.0,171.1223907470703,190.0,17736.146484375,-0.0,2524.635009765625,1.0,283.1499938964844,286.2191467285156,290.1533508300781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18281.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246737837791443,1.0,0.0,0.0,1.3788466453552246,1.3788530826568604,1.2686020056662528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.544677734375,0.0,129.20306396484375,1895.4371337890625,0.0,1074.6317138671875,0.3971230387687683,1.0,0.0,3.0,1.0,0.0
12316080,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8256422877311707,0.376686155796051,0.3414757549762726,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8721442222595215,0.4480057954788208,0.4263970851898193,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.8510987758636475,0.4156109392642975,0.2924821972846985,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.816877543926239,0.364124447107315,0.3475352227687835,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7233959436416626,0.2496634423732757,1.1378003358840942,286.786865234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2729187011719,286.7880859375,1.0,0.5890392065048218,1.0,1.0,0.0,1.0,-3.056671380996704,3.056663990020752,7.513006949011469e-06,2.3613476753234863,0.6130853295326233,0.6130853295326233,0.0,171.1223907470703,190.0,17736.146484375,-0.0,2524.635009765625,1.0,283.1499938964844,286.2191467285156,290.1533508300781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18281.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246737837791443,1.0,0.0,0.0,1.3788466453552246,1.3788530826568604,1.2686020056662528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.544677734375,0.0,129.20306396484375,1895.4371337890625,0.0,1074.6317138671875,0.3971230387687683,1.0,0.0,3.0,1.0,0.0
12316140,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.8202040195465088,0.3778418600559234,0.3427378535270691,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.813232421875,0.8663106560707092,0.449957937002182,0.4284767508506775,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132019042969,0.8456973433494568,0.4174845814704895,0.2939614355564117,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.8120741248130798,0.3662545680999756,0.3497923612594604,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.719520092010498,0.2513463795185089,1.1466562747955322,286.813232421875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2748413085937,286.81427001953125,1.0,0.5950806140899658,1.0,1.0,0.0,1.0,-3.0758304595947266,3.075822830200196,7.607913630636176e-06,2.376327991485596,0.6110548377037048,0.6110548377037048,0.0,177.48617553710938,178.0,17746.1484375,-0.0,2594.60546875,1.0,283.1499938964844,286.2442321777344,290.16143798828125,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,18248.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253228187561035,1.0,0.0,0.0,1.368741512298584,1.3687478303909302,1.2500757406996854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.271728515625,0.0,127.04200744628906,1895.4371337890625,0.0,1078.68798828125,0.3950117826461792,1.0,0.0,3.0,1.0,0.0
12316200,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.8202040195465088,0.3778418600559234,0.3427378535270691,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.813232421875,0.8663106560707092,0.449957937002182,0.4284767508506775,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132019042969,0.8456973433494568,0.4174845814704895,0.2939614355564117,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.8120741248130798,0.3662545680999756,0.3497923612594604,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.719520092010498,0.2513463795185089,1.1466562747955322,286.813232421875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2748413085937,286.81427001953125,1.0,0.5950806140899658,1.0,1.0,0.0,1.0,-3.0758304595947266,3.075822830200196,7.607913630636176e-06,2.376327991485596,0.6110548377037048,0.6110548377037048,0.0,177.48617553710938,178.0,17746.1484375,-0.0,2594.60546875,1.0,283.1499938964844,286.2442321777344,290.16143798828125,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,18248.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253228187561035,1.0,0.0,0.0,1.368741512298584,1.3687478303909302,1.2500757406996854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.271728515625,0.0,127.04200744628906,1895.4371337890625,0.0,1078.68798828125,0.3950117826461792,1.0,0.0,3.0,1.0,0.0
12316260,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.8231408596038818,0.3789520561695099,0.343656063079834,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8700091242790222,0.4518487453460693,0.4301783442497253,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.8491927981376648,0.4193141162395477,0.2951736152172088,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.815750777721405,0.3683028817176819,0.3516499400138855,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.7227928638458252,0.2528607249259949,1.1531965732574463,286.8351745605469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.275146484375,286.8360290527344,1.0,0.5957452058792114,1.0,1.0,0.0,1.0,-3.090539693832397,3.090532064437866,7.68132485973183e-06,2.387888193130493,0.6091647744178772,0.6091647744178772,0.0,176.10321044921875,166.0,17743.576171875,-0.0,2615.818115234375,1.0,283.1499938964844,286.265380859375,290.1698913574219,291.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,18223.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254469156265259,1.0,0.0,0.0,1.3595939874649048,1.359600305557251,1.2334226084931288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.57275390625,0.0,125.11997985839844,1895.4371337890625,0.0,1079.465087890625,0.3931160867214203,1.0,0.0,3.0,1.0,0.0
12316320,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.8231408596038818,0.3789520561695099,0.343656063079834,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8700091242790222,0.4518487453460693,0.4301783442497253,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.8491927981376648,0.4193141162395477,0.2951736152172088,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.815750777721405,0.3683028817176819,0.3516499400138855,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.7227928638458252,0.2528607249259949,1.1531965732574463,286.8351745605469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.275146484375,286.8360290527344,1.0,0.5957452058792114,1.0,1.0,0.0,1.0,-3.090539693832397,3.090532064437866,7.68132485973183e-06,2.387888193130493,0.6091647744178772,0.6091647744178772,0.0,176.10321044921875,166.0,17743.576171875,-0.0,2615.818115234375,1.0,283.1499938964844,286.265380859375,290.1698913574219,291.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,18223.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254469156265259,1.0,0.0,0.0,1.3595939874649048,1.359600305557251,1.2334226084931288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.57275390625,0.0,125.11997985839844,1895.4371337890625,0.0,1079.465087890625,0.3931160867214203,1.0,0.0,3.0,1.0,0.0
12316380,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.8315181136131287,0.3800807297229767,0.3444069027900696,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.880041241645813,0.453747034072876,0.4316913485527038,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.8586460947990417,0.4211663901805877,0.2962577641010284,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.8247793912887573,0.370341420173645,0.3533023595809936,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.7306486368179321,0.2543070018291473,1.1584676504135132,286.8539123535156,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2749938964844,286.8546447753906,1.0,0.5936523079872131,1.0,1.0,0.0,1.0,-3.102890729904175,3.102883100509644,7.743194146314636e-06,2.3975770473480225,0.6073803901672363,0.6073803901672363,0.0,169.96450805664062,154.0,17734.583984375,-0.0,2607.40673828125,1.0,283.1499938964844,286.2835998535156,290.1795349121094,291.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18205.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251453757286072,1.0,0.0,0.0,1.3511700630187988,1.3511762619018557,1.218185587958942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.795166015625,0.0,123.38018798828124,1895.4371337890625,0.0,1077.577880859375,0.3913858532905578,1.0,0.0,3.0,1.0,0.0
12316440,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.8315181136131287,0.3800807297229767,0.3444069027900696,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.880041241645813,0.453747034072876,0.4316913485527038,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.8586460947990417,0.4211663901805877,0.2962577641010284,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.8247793912887573,0.370341420173645,0.3533023595809936,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.7306486368179321,0.2543070018291473,1.1584676504135132,286.8539123535156,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2749938964844,286.8546447753906,1.0,0.5936523079872131,1.0,1.0,0.0,1.0,-3.102890729904175,3.102883100509644,7.743194146314636e-06,2.3975770473480225,0.6073803901672363,0.6073803901672363,0.0,169.96450805664062,154.0,17734.583984375,-0.0,2607.40673828125,1.0,283.1499938964844,286.2835998535156,290.1795349121094,291.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18205.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251453757286072,1.0,0.0,0.0,1.3511700630187988,1.3511762619018557,1.218185587958942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.795166015625,0.0,123.38018798828124,1895.4371337890625,0.0,1077.577880859375,0.3913858532905578,1.0,0.0,3.0,1.0,0.0
12316500,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.8372759222984314,0.380655825138092,0.34475177526474,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.8869118094444275,0.4547058939933777,0.4324139058589935,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625183105469,0.8651632070541382,0.4221066534519195,0.2967780828475952,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.8307796716690063,0.3713642060756683,0.3540885150432586,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.7358874678611755,0.2550179064273834,1.1608359813690186,286.862548828125,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27490234375,286.86328125,1.0,0.5919491648674011,1.0,1.0,0.0,1.0,-3.108592987060547,3.1085851192474365,7.77184141043108e-06,2.402049779891968,0.6065258979797363,0.6065258979797363,0.0,165.81431579589844,154.0,17729.1875,-0.0,2596.5107421875,1.0,283.1499938964844,286.2920227050781,290.1849365234375,291.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,18197.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248869299888611,1.0,0.0,0.0,1.3471920490264893,1.347198247909546,1.211023175073933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.003173828125,0.0,122.56764221191406,1895.4371337890625,0.0,1075.9625244140625,0.3905730247497558,1.0,0.0,3.0,1.0,0.0
12316560,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.843991219997406,0.3812377452850342,0.3450860381126404,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708801269531,0.894856333732605,0.455672025680542,0.433125376701355,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.8727579116821289,0.4230564534664154,0.2972919344902038,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.8376866579055786,0.372390866279602,0.3548601865768432,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706359863281,0.7419371008872986,0.2557243406772613,1.1630958318710327,286.8708801269531,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2748413085937,286.8715515136719,1.0,0.5899690389633179,1.0,1.0,0.0,1.0,-3.1141133308410645,3.114105463027954,7.799623745086137e-06,2.4063796997070312,0.6056944727897644,0.6056944727897644,0.0,161.20703125,142.0,17723.623046875,-0.0,2582.786376953125,1.0,283.1499938964844,286.3001403808594,290.1907043457031,291.4027709960937,293.1499938964844,293.1499938964844,283.1499938964844,18190.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245895028114319,1.0,0.0,0.0,1.343347191810608,1.3433533906936646,1.204120536613118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.29541015625,0.0,121.78731536865234,1895.4371337890625,0.0,1074.1058349609375,0.3897895514965057,1.0,0.0,3.0,1.0,0.0
12316620,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8604233264923096,0.3824184536933899,0.3457372784614563,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.914445459842682,0.4576240181922912,0.4345321357250213,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.8911160230636597,0.4249811172485351,0.298311710357666,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8544195890426636,0.3744549751281738,0.3563787639141083,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.7566366195678711,0.2571277320384979,1.1674017906188965,286.8868103027344,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2748107910156,286.887451171875,1.0,0.5854615569114685,1.0,1.0,0.0,1.0,-3.12481689453125,3.12480902671814,7.853634087950923e-06,2.414774179458618,0.604094922542572,0.604094922542572,0.0,151.09365844726562,130.0,17712.6171875,-0.0,2549.729736328125,1.0,283.1499938964844,286.3156433105469,290.2032165527344,291.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18177.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239392161369324,1.0,0.0,0.0,1.3360035419464111,1.3360096216201782,1.1909914121588373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.12451171875,0.0,120.30934143066406,1895.4371337890625,0.0,1070.0538330078125,0.388297826051712,1.0,0.0,3.0,1.0,0.0
12316680,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8604233264923096,0.3824184536933899,0.3457372784614563,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.914445459842682,0.4576240181922912,0.4345321357250213,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.8911160230636597,0.4249811172485351,0.298311710357666,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8544195890426636,0.3744549751281738,0.3563787639141083,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.7566366195678711,0.2571277320384979,1.1674017906188965,286.8868103027344,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2748107910156,286.887451171875,1.0,0.5854615569114685,1.0,1.0,0.0,1.0,-3.12481689453125,3.12480902671814,7.853634087950923e-06,2.414774179458618,0.604094922542572,0.604094922542572,0.0,151.09365844726562,130.0,17712.6171875,-0.0,2549.729736328125,1.0,283.1499938964844,286.3156433105469,290.2032165527344,291.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18177.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239392161369324,1.0,0.0,0.0,1.3360035419464111,1.3360096216201782,1.1909914121588373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.12451171875,0.0,120.30934143066406,1895.4371337890625,0.0,1070.0538330078125,0.388297826051712,1.0,0.0,3.0,1.0,0.0
12316740,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8816127181053162,0.383620023727417,0.3463775515556335,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.9409156441688538,0.4596006572246551,0.4359311163425445,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.91474586725235,0.42693692445755,0.299330472946167,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.875931978225708,0.3765320479869842,0.3578782677650451,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.7755445241928101,0.2585195004940033,1.1715019941329956,286.9019775390625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2747802734375,286.902587890625,1.0,0.5804502367973328,1.0,1.0,0.0,1.0,-3.135226488113404,3.135218620300293,7.906335667939857e-06,2.422937154769897,0.602584183216095,0.602584183216095,0.0,140.16004943847656,118.0,17702.5390625,-0.0,2511.468994140625,1.0,283.1499938964844,286.33038330078125,290.21685791015625,291.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18166.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232789158821106,1.0,0.0,0.0,1.3291163444519043,1.329122543334961,1.178743858076814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.283447265625,0.0,118.93712615966795,1895.4371337890625,0.0,1065.951171875,0.3869034647941589,1.0,0.0,3.0,1.0,0.0
12316800,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8816127181053162,0.383620023727417,0.3463775515556335,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.9409156441688538,0.4596006572246551,0.4359311163425445,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.91474586725235,0.42693692445755,0.299330472946167,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.875931978225708,0.3765320479869842,0.3578782677650451,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.7755445241928101,0.2585195004940033,1.1715019941329956,286.9019775390625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2747802734375,286.902587890625,1.0,0.5804502367973328,1.0,1.0,0.0,1.0,-3.135226488113404,3.135218620300293,7.906335667939857e-06,2.422937154769897,0.602584183216095,0.602584183216095,0.0,140.16004943847656,118.0,17702.5390625,-0.0,2511.468994140625,1.0,283.1499938964844,286.33038330078125,290.21685791015625,291.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18166.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232789158821106,1.0,0.0,0.0,1.3291163444519043,1.329122543334961,1.178743858076814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.283447265625,0.0,118.93712615966795,1895.4371337890625,0.0,1065.951171875,0.3869034647941589,1.0,0.0,3.0,1.0,0.0
12316860,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.9086943864822388,0.3848412036895752,0.3470189869403839,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9710872769355774,0.4615958929061889,0.437331348657608,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9466911554336548,0.4289168119430542,0.3003540933132171,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.9032934904098512,0.3786174058914184,0.3593690395355224,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.7995492219924927,0.2598997354507446,1.1754679679870603,286.9165954589844,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746887207031,286.91717529296875,1.0,0.5751566886901855,1.0,1.0,0.0,1.0,-3.145473003387451,3.145465135574341,7.958379683259409e-06,2.4309706687927246,0.6011614799499512,0.6011614799499512,0.0,128.776611328125,106.0,17693.947265625,-0.0,2470.20751953125,1.0,283.1499938964844,286.344482421875,290.2314147949219,291.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,18156.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226470470428467,1.0,0.0,0.0,1.3226521015167236,1.3226581811904907,1.1673058963879157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.73095703125,0.0,117.65995025634766,1895.4371337890625,0.0,1062.03564453125,0.3855974078178406,1.0,0.0,3.0,1.0,0.0
12316920,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.9086943864822388,0.3848412036895752,0.3470189869403839,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9710872769355774,0.4615958929061889,0.437331348657608,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9466911554336548,0.4289168119430542,0.3003540933132171,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.9032934904098512,0.3786174058914184,0.3593690395355224,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.7995492219924927,0.2598997354507446,1.1754679679870603,286.9165954589844,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746887207031,286.91717529296875,1.0,0.5751566886901855,1.0,1.0,0.0,1.0,-3.145473003387451,3.145465135574341,7.958379683259409e-06,2.4309706687927246,0.6011614799499512,0.6011614799499512,0.0,128.776611328125,106.0,17693.947265625,-0.0,2470.20751953125,1.0,283.1499938964844,286.344482421875,290.2314147949219,291.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,18156.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226470470428467,1.0,0.0,0.0,1.3226521015167236,1.3226581811904907,1.1673058963879157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.73095703125,0.0,117.65995025634766,1895.4371337890625,0.0,1062.03564453125,0.3855974078178406,1.0,0.0,3.0,1.0,0.0
