time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316980,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.9369073510169984,0.3857769966125488,0.3475087583065033,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.9939079880714417,0.46312415599823,0.4383996427059173,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.9735812544822692,0.4304333925247192,0.301136314868927,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.9314815402030944,0.3802045285701751,0.3604985475540161,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.8210390210151672,0.2609399855136871,1.1784136295318604,286.9273376464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2746887207031,286.92791748046875,1.0,0.5710144639015198,1.0,1.0,0.0,1.0,-3.15311598777771,3.1531081199646,7.997316970431712e-06,2.436965227127075,0.6001409292221069,0.6001409292221069,0.0,119.9554672241211,106.0,17688.490234375,-0.0,2437.52197265625,1.0,283.1499938964844,286.3548278808594,290.2429504394531,291.4528503417969,293.1499938964844,293.1499938964844,283.1499938964844,18148.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221923232078552,1.0,0.0,0.0,1.3180184364318848,1.318024516105652,1.1591413340283908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.531982421875,0.0,116.75019073486328,1895.4371337890625,0.0,1059.2239990234375,0.3846620619297027,1.0,0.0,3.0,1.0,0.0
12317040,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.9461613297462464,0.386069118976593,0.3476711213588714,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.9990000128746032,0.4636371433734894,0.4376950562000274,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.9813829660415648,0.4309096038341522,0.3013897538185119,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.9410055875778198,0.3807021081447601,0.3608628511428833,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.8277556300163269,0.2612636685371399,1.1793742179870603,286.9303894042969,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2746887207031,286.9308776855469,1.0,0.5696343779563904,1.0,1.0,0.0,1.0,-3.154404401779175,3.1543965339660645,8.004114533832762e-06,2.4380669593811035,0.5998221635818481,0.5998221635818481,0.0,117.34224700927734,109.0,17683.927734375,-0.0,2425.89208984375,1.0,283.1499938964844,286.3578186035156,290.2466735839844,291.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,18146.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622048020362854,1.0,0.0,0.0,1.3165850639343262,1.3165911436080933,1.1566215363245649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3828125,0.0,116.47005462646484,1895.4371337890625,0.0,1058.3331298828125,0.3843731582164764,1.0,0.0,3.0,1.0,0.0
12317100,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.9530978202819824,0.3866404294967651,0.3481306135654449,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.9990000128746032,0.4651344716548919,0.4302795231342315,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.9871371388435364,0.4318694472312927,0.3020141720771789,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.9484506249427797,0.3817063868045807,0.3617508113384247,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.8330925107002258,0.2619034647941589,1.1819733381271362,286.9329528808594,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2750244140625,286.9330444335937,1.0,0.5682111978530884,1.0,1.0,0.0,1.0,-3.151031494140625,3.151023626327514,7.98738437879365e-06,2.435614109039306,0.5991140007972717,0.5991140007972717,0.0,115.3462371826172,109.0,17654.70703125,-0.0,2408.6826171875,1.0,283.1499938964844,286.3612976074219,290.2543334960937,291.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18144.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217312216758728,1.0,0.0,0.0,1.3135883808135986,1.3135944604873655,1.1513623121572893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.468505859375,0.0,115.89324188232422,1895.4371337890625,0.0,1056.37890625,0.3837762773036957,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.9578782916069032,0.3871847987174988,0.3485820591449737,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.9990000128746032,0.4671714007854461,0.4248656034469604,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.9910609126091005,0.4328091442584991,0.3026369512081146,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.9537198543548584,0.3826923072338104,0.3626377284526825,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.8369643688201904,0.2625223994255066,1.184556484222412,286.9350891113281,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2763366699219,286.935302734375,1.0,0.5673829913139343,1.0,1.0,0.0,1.0,-3.149978876113892,3.149971008300781,7.982009265106171e-06,2.434784173965454,0.5983921885490417,0.5983921885490417,0.0,114.063232421875,129.0,17631.310546875,-0.0,2399.78759765625,1.0,283.1499938964844,286.3641052246094,290.2616882324219,291.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,18144.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213191747665405,1.0,0.0,0.0,1.3105357885360718,1.3105418682098389,1.1460173965360809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.2509765625,0.0,115.31332397460938,1895.4371337890625,0.0,1053.8408203125,0.3831760585308075,1.0,0.0,3.0,1.0,0.0
12317220,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.9510060548782348,0.3883125483989715,0.3496562540531158,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.9990000128746032,0.4706526398658752,0.4347745776176452,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.9861082434654236,0.4347366988658905,0.3040241301059723,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.9475538730621338,0.3847044706344604,0.3646012544631958,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8322829604148865,0.2637923955917358,1.190598726272583,286.95440673828125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.279052734375,286.9557189941406,1.0,0.5733209252357483,1.0,1.0,0.0,1.0,-3.174436330795288,3.174428224563598,8.105493179755285e-06,2.453305959701538,0.5972149968147278,0.5972149968147278,0.0,117.34693145751952,149.0,17669.595703125,-0.0,2464.43310546875,1.0,283.1499938964844,286.3809509277344,290.2773132324219,291.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18132.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203534007072449,1.0,0.0,0.0,1.304904580116272,1.304910659790039,1.1361900220663301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.025634765625,0.0,114.21852111816406,1895.4371337890625,0.0,1047.9102783203125,0.3820400536060333,1.0,0.0,3.0,1.0,0.0
12317280,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.9510060548782348,0.3883125483989715,0.3496562540531158,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.9990000128746032,0.4706526398658752,0.4347745776176452,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.9861082434654236,0.4347366988658905,0.3040241301059723,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.9475538730621338,0.3847044706344604,0.3646012544631958,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8322829604148865,0.2637923955917358,1.190598726272583,286.95440673828125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.279052734375,286.9557189941406,1.0,0.5733209252357483,1.0,1.0,0.0,1.0,-3.174436330795288,3.174428224563598,8.105493179755285e-06,2.453305959701538,0.5972149968147278,0.5972149968147278,0.0,117.34693145751952,149.0,17669.595703125,-0.0,2464.43310546875,1.0,283.1499938964844,286.3809509277344,290.2773132324219,291.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18132.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203534007072449,1.0,0.0,0.0,1.304904580116272,1.304910659790039,1.1361900220663301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.025634765625,0.0,114.21852111816406,1895.4371337890625,0.0,1047.9102783203125,0.3820400536060333,1.0,0.0,3.0,1.0,0.0
12317340,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9199472665786744,0.3894517421722412,0.3510640859603882,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.983732283115387,0.4715006649494171,0.4468470215797424,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.9599922299385072,0.4366839826107025,0.3056762218475342,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9172697067260742,0.386709451675415,0.3669006824493408,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.8104689121246338,0.2650201320648193,1.1981050968170166,286.9839172363281,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.275390625,286.984375,1.0,0.5838285088539124,1.0,1.0,0.0,1.0,-3.2024505138397217,3.202442169189453,8.250774953921791e-06,2.4755938053131104,0.5964850187301636,0.5964850187301636,0.0,128.6147918701172,169.0,17735.12890625,-0.0,2582.203857421875,1.0,283.1499938964844,286.40631103515625,290.2979431152344,291.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18104.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200703978538513,1.0,0.0,0.0,1.3007087707519531,1.3007147312164309,1.1288949508525549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.995361328125,0.0,113.35546112060548,1895.4371337890625,0.0,1046.1767578125,0.3811343908309936,1.0,0.0,3.0,1.0,0.0
12317400,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9199472665786744,0.3894517421722412,0.3510640859603882,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.983732283115387,0.4715006649494171,0.4468470215797424,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.9599922299385072,0.4366839826107025,0.3056762218475342,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9172697067260742,0.386709451675415,0.3669006824493408,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.8104689121246338,0.2650201320648193,1.1981050968170166,286.9839172363281,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.275390625,286.984375,1.0,0.5838285088539124,1.0,1.0,0.0,1.0,-3.2024505138397217,3.202442169189453,8.250774953921791e-06,2.4755938053131104,0.5964850187301636,0.5964850187301636,0.0,128.6147918701172,169.0,17735.12890625,-0.0,2582.203857421875,1.0,283.1499938964844,286.40631103515625,290.2979431152344,291.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18104.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200703978538513,1.0,0.0,0.0,1.3007087707519531,1.3007147312164309,1.1288949508525549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.995361328125,0.0,113.35546112060548,1895.4371337890625,0.0,1046.1767578125,0.3811343908309936,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.8850765824317932,0.3904343247413635,0.3525426089763641,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.9486916065216064,0.4725787341594696,0.4483179152011871,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9219671487808228,0.4385001063346863,0.3073989152908325,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.8834795355796814,0.38858163356781,0.3692869246006012,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.7815818786621094,0.2660970687866211,1.205906867980957,287.00103759765625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2716064453125,287.0017395019531,1.0,0.5958619117736816,1.0,1.0,0.0,1.0,-3.222311496734619,3.2223031520843506,8.353126759175211e-06,2.490825653076172,0.5958398580551147,0.5958398580551147,0.0,144.79672241210938,189.0,17772.90625,-0.0,2709.20751953125,1.0,283.1499938964844,286.4214172363281,290.3189392089844,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18085.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205405592918396,1.0,0.0,0.0,1.297244906425476,1.2972508668899536,1.122890509464014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.013427734375,0.0,112.65882110595705,1895.4371337890625,0.0,1049.0576171875,0.3804002106189728,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.8850765824317932,0.3904343247413635,0.3525426089763641,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.9486916065216064,0.4725787341594696,0.4483179152011871,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9219671487808228,0.4385001063346863,0.3073989152908325,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.8834795355796814,0.38858163356781,0.3692869246006012,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.7815818786621094,0.2660970687866211,1.205906867980957,287.00103759765625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2716064453125,287.0017395019531,1.0,0.5958619117736816,1.0,1.0,0.0,1.0,-3.222311496734619,3.2223031520843506,8.353126759175211e-06,2.490825653076172,0.5958398580551147,0.5958398580551147,0.0,144.79672241210938,189.0,17772.90625,-0.0,2709.20751953125,1.0,283.1499938964844,286.4214172363281,290.3189392089844,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18085.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205405592918396,1.0,0.0,0.0,1.297244906425476,1.2972508668899536,1.122890509464014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.013427734375,0.0,112.65882110595705,1895.4371337890625,0.0,1049.0576171875,0.3804002106189728,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8560752272605896,0.3912974894046783,0.3539885580539703,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.9132413864135742,0.4739706516265869,0.4502525627613067,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8900558948516846,0.4402099251747131,0.3091079890727997,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8552415370941162,0.3903473913669586,0.3716557323932647,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7565809488296509,0.2670582830905914,1.2135826349258425,287.0176086425781,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.26812744140625,287.0182800292969,1.0,0.6085993647575378,1.0,1.0,0.0,1.0,-3.2405099868774414,3.240501642227173,8.4480243458529e-06,2.5050034523010254,0.5953858494758606,0.5953858494758606,0.0,163.04067993164062,209.0,17812.4375,-0.0,2847.301025390625,1.0,283.1499938964844,286.4356689453125,290.3383178710937,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18067.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211383938789368,1.0,0.0,0.0,1.294575810432434,1.2945817708969116,1.118274397526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.866943359375,0.0,112.11272430419922,1895.4371337890625,0.0,1052.72900390625,0.3798226416110992,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8560752272605896,0.3912974894046783,0.3539885580539703,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.9132413864135742,0.4739706516265869,0.4502525627613067,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8900558948516846,0.4402099251747131,0.3091079890727997,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8552415370941162,0.3903473913669586,0.3716557323932647,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7565809488296509,0.2670582830905914,1.2135826349258425,287.0176086425781,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.26812744140625,287.0182800292969,1.0,0.6085993647575378,1.0,1.0,0.0,1.0,-3.2405099868774414,3.240501642227173,8.4480243458529e-06,2.5050034523010254,0.5953858494758606,0.5953858494758606,0.0,163.04067993164062,209.0,17812.4375,-0.0,2847.301025390625,1.0,283.1499938964844,286.4356689453125,290.3383178710937,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18067.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211383938789368,1.0,0.0,0.0,1.294575810432434,1.2945817708969116,1.118274397526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.866943359375,0.0,112.11272430419922,1895.4371337890625,0.0,1052.72900390625,0.3798226416110992,1.0,0.0,3.0,1.0,0.0
12317700,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02545166015625,0.8438065648078918,0.391692578792572,0.3546932935714721,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255126953125,0.8988487720489502,0.4747124314308166,0.4512992799282074,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.8767651915550232,0.4410309493541717,0.309950590133667,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02545166015625,0.8433144688606262,0.3911955952644348,0.3728232681751251,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252990722656,0.7460204362869263,0.267500638961792,1.217323899269104,287.0255126953125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.266357421875,287.02618408203125,1.0,0.6151157021522522,1.0,1.0,0.0,1.0,-3.2495336532592773,3.2495250701904297,8.495278962072916e-06,2.5120344161987305,0.5952351689338684,0.5952351689338684,0.0,172.5999298095703,209.0,17834.142578125,-0.0,2919.1787109375,1.0,283.1499938964844,286.4423522949219,290.34783935546875,291.56597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18057.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214247345924377,1.0,0.0,0.0,1.2935620546340942,1.2935680150985718,1.1165237623345092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.341552734375,0.0,111.89984893798828,1895.4371337890625,0.0,1054.49072265625,0.3795966804027557,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.8328227996826172,0.3920668959617615,0.3553858697414398,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8862003684043884,0.4754602313041687,0.4523653388023376,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.8647785782814026,0.4418322443962097,0.3107845783233642,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.832642674446106,0.392023354768753,0.3739785850048065,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.7365888953208923,0.2679208219051361,1.220997929573059,287.0331420898437,287.06060791015625,292.4478759765625,287.35467529296875,292.44793701171875,297.2645568847656,287.0337829589844,1.0,0.6216645836830139,1.0,1.0,0.0,1.0,-3.2584598064422607,3.258451223373413,8.54215250001289e-06,2.518989562988281,0.5951347947120667,0.5951347947120667,0.0,182.3474578857422,212.0,17857.001953125,-0.0,2992.28369140625,1.0,283.1499938964844,286.4487609863281,290.3574523925781,291.5770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18048.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621695876121521,1.0,0.0,0.0,1.292757868766785,1.2927638292312622,1.1151360013172964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.892578125,0.0,111.72606658935548,1895.4371337890625,0.0,1056.1611328125,0.3794117271900177,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.8208664655685425,0.3927883505821228,0.3564734756946563,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462341308594,0.8726218938827515,0.476959079504013,0.4542264938354492,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04620361328125,0.8521190285682678,0.4434036016464233,0.3122202754020691,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.8212685585021973,0.3936442136764526,0.3759720027446747,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.7264825701713562,0.2687249183654785,1.2268280982971191,287.0462341308594,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2610168457031,287.0467224121094,1.0,0.6298877000808716,1.0,1.0,0.0,1.0,-3.273142576217652,3.273133993148804,8.619707841717172e-06,2.53049635887146,0.595031201839447,0.595031201839447,0.0,194.6503753662109,215.0,17897.00390625,-0.0,3092.538818359375,1.0,283.1499938964844,286.4597473144531,290.3770751953125,291.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18030.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221879124641418,1.0,0.0,0.0,1.2916072607040403,1.2916131019592283,1.113151668619139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.936767578125,0.0,111.4659652709961,1895.4371337890625,0.0,1059.19677734375,0.3791335821151733,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.8208664655685425,0.3927883505821228,0.3564734756946563,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462341308594,0.8726218938827515,0.476959079504013,0.4542264938354492,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04620361328125,0.8521190285682678,0.4434036016464233,0.3122202754020691,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.8212685585021973,0.3936442136764526,0.3759720027446747,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.7264825701713562,0.2687249183654785,1.2268280982971191,287.0462341308594,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2610168457031,287.0467224121094,1.0,0.6298877000808716,1.0,1.0,0.0,1.0,-3.273142576217652,3.273133993148804,8.619707841717172e-06,2.53049635887146,0.595031201839447,0.595031201839447,0.0,194.6503753662109,215.0,17897.00390625,-0.0,3092.538818359375,1.0,283.1499938964844,286.4597473144531,290.3770751953125,291.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18030.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221879124641418,1.0,0.0,0.0,1.2916072607040403,1.2916131019592283,1.113151668619139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.936767578125,0.0,111.4659652709961,1895.4371337890625,0.0,1059.19677734375,0.3791335821151733,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.8139225244522095,0.393494576215744,0.3573852181434631,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.8651509284973145,0.4784604012966156,0.4559286534786224,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.845231831073761,0.444950520992279,0.3135131597518921,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.8149076104164124,0.3952369093894958,0.3777678310871124,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.7207580208778381,0.2695053517818451,1.2317304611206057,287.05694580078125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.057373046875,1.0,0.6357580423355103,1.0,1.0,0.0,1.0,-3.285897254943848,3.285888433456421,8.687288755027112e-06,2.540463924407959,0.5950847864151001,0.5950847864151001,0.0,202.69874572753903,203.0,17936.447265625,-0.0,3165.53125,1.0,283.1499938964844,286.4685363769531,290.39727783203125,291.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18014.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225888133049011,1.0,0.0,0.0,1.291153907775879,1.2911598682403564,1.112370497935445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.030029296875,0.0,111.33853149414062,1895.4371337890625,0.0,1061.675048828125,0.3789958953857422,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.8139225244522095,0.393494576215744,0.3573852181434631,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.8651509284973145,0.4784604012966156,0.4559286534786224,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.845231831073761,0.444950520992279,0.3135131597518921,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.8149076104164124,0.3952369093894958,0.3777678310871124,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.7207580208778381,0.2695053517818451,1.2317304611206057,287.05694580078125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.057373046875,1.0,0.6357580423355103,1.0,1.0,0.0,1.0,-3.285897254943848,3.285888433456421,8.687288755027112e-06,2.540463924407959,0.5950847864151001,0.5950847864151001,0.0,202.69874572753903,203.0,17936.447265625,-0.0,3165.53125,1.0,283.1499938964844,286.4685363769531,290.39727783203125,291.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18014.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225888133049011,1.0,0.0,0.0,1.291153907775879,1.2911598682403564,1.112370497935445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.030029296875,0.0,111.33853149414062,1895.4371337890625,0.0,1061.675048828125,0.3789958953857422,1.0,0.0,3.0,1.0,0.0
12318060,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.8156214356422424,0.3942022025585174,0.3579643070697784,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.867422878742218,0.4799568355083465,0.4572803080081939,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8474410772323608,0.4464868009090423,0.314540147781372,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.8171619772911072,0.3968169093132019,0.3792014718055725,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.722457230091095,0.270283579826355,1.23495352268219,287.06500244140625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2548217773437,287.0652770996094,1.0,0.6360417008399963,1.0,1.0,0.0,1.0,-3.2950594425201416,3.295050621032715,8.736156814848073e-06,2.5476856231689453,0.5952793955802917,0.5952793955802917,0.0,201.8286590576172,191.0,17970.8984375,-0.0,3180.88427734375,1.0,283.1499938964844,286.4750366210937,290.418212890625,291.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17998.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229081749916077,1.0,0.0,0.0,1.2913434505462646,1.2913494110107422,1.1126971344310733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1669921875,0.0,111.33273315429688,1895.4371337890625,0.0,1063.65234375,0.3789868056774139,1.0,0.0,3.0,1.0,0.0
12318120,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.8156214356422424,0.3942022025585174,0.3579643070697784,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.867422878742218,0.4799568355083465,0.4572803080081939,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8474410772323608,0.4464868009090423,0.314540147781372,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.8171619772911072,0.3968169093132019,0.3792014718055725,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.722457230091095,0.270283579826355,1.23495352268219,287.06500244140625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2548217773437,287.0652770996094,1.0,0.6360417008399963,1.0,1.0,0.0,1.0,-3.2950594425201416,3.295050621032715,8.736156814848073e-06,2.5476856231689453,0.5952793955802917,0.5952793955802917,0.0,201.8286590576172,191.0,17970.8984375,-0.0,3180.88427734375,1.0,283.1499938964844,286.4750366210937,290.418212890625,291.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17998.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229081749916077,1.0,0.0,0.0,1.2913434505462646,1.2913494110107422,1.1126971344310733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1669921875,0.0,111.33273315429688,1895.4371337890625,0.0,1063.65234375,0.3789868056774139,1.0,0.0,3.0,1.0,0.0
12318180,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.821130633354187,0.3948175609111786,0.3583132624626159,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.8740120530128479,0.4812203347682953,0.458258181810379,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.070068359375,0.8536828756332397,0.4477845132350921,0.3152866661548614,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.823113739490509,0.3981530964374542,0.3802488148212433,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699768066406,0.7274065613746643,0.2709603905677795,1.2369734048843384,287.070068359375,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528381347656,287.0702819824219,1.0,0.6340636014938354,1.0,1.0,0.0,1.0,-3.301242589950561,3.3012337684631348,8.769167834543623e-06,2.552541732788086,0.5955525040626526,0.5955525040626526,0.0,196.9193878173828,191.0,17999.470703125,-0.0,3166.932373046875,1.0,283.1499938964844,286.4789428710937,290.43634033203125,291.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,17986.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231088638305664,1.0,0.0,0.0,1.2919795513153076,1.2919853925704956,1.113793501872351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.2177734375,0.0,111.41812133789062,1895.4371337890625,0.0,1064.896240234375,0.3790750503540039,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.8224450945854187,0.3949362635612488,0.3583722412586212,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.875592827796936,0.4814612865447998,0.4584353268146515,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.8551809191703796,0.4480319619178772,0.3154221475124359,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.8245137333869934,0.3984083831310272,0.3804395794868469,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.7285832762718201,0.2710916399955749,1.237323522567749,287.0709533691406,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25250244140625,287.0711669921875,1.0,0.6335495114326477,1.0,1.0,0.0,1.0,-3.302340030670166,3.30233120918274,8.775034075370058e-06,2.553403615951538,0.5956164002418518,0.5956164002418518,0.0,195.73887634277344,179.0,18005.13671875,-0.0,3162.70751953125,1.0,283.1499938964844,286.4795837402344,290.4398803710937,291.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17984.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231414079666138,1.0,0.0,0.0,1.292148470878601,1.2921544313430786,1.1140848954482865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.39501953125,0.0,111.44317626953124,1895.4371337890625,0.0,1065.097900390625,0.3791011869907379,1.0,0.0,3.0,1.0,0.0
12318300,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.8271444439888,0.3953099250793457,0.3585414290428161,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.881264865398407,0.4822142720222473,0.4589702785015106,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.8605661392211914,0.4488052725791931,0.3158317506313324,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.8294892311096191,0.3992075026035309,0.3810183405876159,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733947753906,0.7327887415885925,0.2715071737766266,1.2383527755737305,287.0734558105469,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2514953613281,287.0736694335937,1.0,0.6316671967506409,1.0,1.0,0.0,1.0,-3.3056137561798096,3.305604934692383,8.792540029389784e-06,2.555973529815674,0.5958464741706848,0.5958464741706848,0.0,191.5590667724609,179.0,18023.494140625,-0.0,3146.370849609375,1.0,283.1499938964844,286.4814147949219,290.4510498046875,291.68170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17976.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623235821723938,1.0,0.0,0.0,1.2928000688552856,1.2928060293197632,1.115208760893438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.14599609375,0.0,111.5441665649414,1895.4371337890625,0.0,1065.6837158203125,0.3792067766189575,1.0,0.0,3.0,1.0,0.0
12318360,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.8325479626655579,0.3956853151321411,0.3586957156658172,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.8878063559532166,0.482965886592865,0.4594863951206207,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.8668073415756226,0.4495774209499359,0.3162274956703186,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.8351892232894897,0.4000071883201599,0.3815799951553345,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757141113281,0.737633228302002,0.2719285488128662,1.239324688911438,287.0757751464844,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2506103515625,287.0759582519531,1.0,0.6295202970504761,1.0,1.0,0.0,1.0,-3.3087403774261475,3.3087315559387207,8.809275641397107e-06,2.5584278106689453,0.5961199998855591,0.5961199998855591,0.0,186.9113311767578,167.0,18043.033203125,-0.0,3127.033203125,1.0,283.1499938964844,286.4830017089844,290.46246337890625,291.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,17969.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233274936676025,1.0,0.0,0.0,1.2936220169067385,1.2936279773712158,1.1166272884111097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.0126953125,0.0,111.67621612548828,1895.4371337890625,0.0,1066.252685546875,0.3793451189994812,1.0,0.0,3.0,1.0,0.0
12318420,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8454194664955139,0.3964355289936065,0.3589725196361542,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.903229296207428,0.4844611585140228,0.460477739572525,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8816866874694824,0.4511147439479828,0.3169893324375152,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8487342596054077,0.4016039669513702,0.3826674818992615,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.749208927154541,0.272782951593399,1.2411634922027588,287.0798645019531,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489929199219,287.0800170898437,1.0,0.6247088313102722,1.0,1.0,0.0,1.0,-3.3147013187408447,3.314692258834839,8.841219823807478e-06,2.56310510635376,0.596801221370697,0.596801221370697,0.0,176.7184295654297,155.0,18086.228515625,-0.0,3082.521484375,1.0,283.1499938964844,286.485595703125,290.4860534667969,291.720458984375,293.1499938964844,293.1499938964844,283.1499938964844,17952.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235312223434448,1.0,0.0,0.0,1.295780897140503,1.295786738395691,1.1203572825024821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.121337890625,0.0,112.03372955322266,1895.4371337890625,0.0,1067.5177001953125,0.3797201812267303,1.0,0.0,3.0,1.0,0.0
12318480,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8454194664955139,0.3964355289936065,0.3589725196361542,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.903229296207428,0.4844611585140228,0.460477739572525,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8816866874694824,0.4511147439479828,0.3169893324375152,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.8487342596054077,0.4016039669513702,0.3826674818992615,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.749208927154541,0.272782951593399,1.2411634922027588,287.0798645019531,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489929199219,287.0800170898437,1.0,0.6247088313102722,1.0,1.0,0.0,1.0,-3.3147013187408447,3.314692258834839,8.841219823807478e-06,2.56310510635376,0.596801221370697,0.596801221370697,0.0,176.7184295654297,155.0,18086.228515625,-0.0,3082.521484375,1.0,283.1499938964844,286.485595703125,290.4860534667969,291.720458984375,293.1499938964844,293.1499938964844,283.1499938964844,17952.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235312223434448,1.0,0.0,0.0,1.295780897140503,1.295786738395691,1.1203572825024821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.121337890625,0.0,112.03372955322266,1895.4371337890625,0.0,1067.5177001953125,0.3797201812267303,1.0,0.0,3.0,1.0,0.0
12318540,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8614835143089294,0.3971768617630005,0.359214186668396,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.9234828352928162,0.4859384000301361,0.4614231288433075,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8998883366584778,0.4526364803314209,0.3177187442779541,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.86557936668396,0.4031900763511657,0.3837159872055053,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.763680100440979,0.27364581823349,1.2429044246673584,287.083251953125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24755859375,287.0834045410156,1.0,0.6194214224815369,1.0,1.0,0.0,1.0,-3.3203608989715576,3.320352077484131,8.871602403814904e-06,2.567544937133789,0.5976904630661011,0.5976904630661011,0.0,165.7287139892578,143.0,18136.05078125,-0.0,3032.668701171875,1.0,283.1499938964844,286.48736572265625,290.5107116699219,291.7480773925781,293.1499938964844,293.1499938964844,283.1499938964844,17935.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238176226615906,1.0,0.0,0.0,1.298741102218628,1.2987470626831057,1.1254820719841518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.802734375,0.0,112.5370635986328,1895.4371337890625,0.0,1069.297607421875,0.380247950553894,1.0,0.0,3.0,1.0,0.0
12318600,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8614835143089294,0.3971768617630005,0.359214186668396,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.9234828352928162,0.4859384000301361,0.4614231288433075,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8998883366584778,0.4526364803314209,0.3177187442779541,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.86557936668396,0.4031900763511657,0.3837159872055053,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.763680100440979,0.27364581823349,1.2429044246673584,287.083251953125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24755859375,287.0834045410156,1.0,0.6194214224815369,1.0,1.0,0.0,1.0,-3.3203608989715576,3.320352077484131,8.871602403814904e-06,2.567544937133789,0.5976904630661011,0.5976904630661011,0.0,165.7287139892578,143.0,18136.05078125,-0.0,3032.668701171875,1.0,283.1499938964844,286.48736572265625,290.5107116699219,291.7480773925781,293.1499938964844,293.1499938964844,283.1499938964844,17935.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238176226615906,1.0,0.0,0.0,1.298741102218628,1.2987470626831057,1.1254820719841518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.802734375,0.0,112.5370635986328,1895.4371337890625,0.0,1069.297607421875,0.380247950553894,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8813523054122925,0.3979018926620483,0.3594277203083038,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859375,0.9483689665794371,0.4873914122581482,0.4623312056064605,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859375,0.9232349395751952,0.4541369676589966,0.3184225559234619,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8862866759300232,0.4047587215900421,0.3847335875034332,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.7815468907356262,0.274508535861969,1.2445777654647827,287.0859375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2461853027344,287.0860290527344,1.0,0.6138632297515869,1.0,1.0,0.0,1.0,-3.3257927894592285,3.3257839679718018,8.900807188183535e-06,2.571805000305176,0.5988051295280457,0.5988051295280457,0.0,154.32382202148438,131.0,18193.216796875,-0.0,2979.7880859375,1.0,283.1499938964844,286.4882507324219,290.5362854003906,291.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,17915.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242229342460632,1.0,0.0,0.0,1.3025660514831543,1.3025720119476318,1.1321211701442742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.05859375,0.0,113.19900512695312,1895.4371337890625,0.0,1071.8206787109375,0.3809409141540527,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8813523054122925,0.3979018926620483,0.3594277203083038,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859375,0.9483689665794371,0.4873914122581482,0.4623312056064605,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859375,0.9232349395751952,0.4541369676589966,0.3184225559234619,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8862866759300232,0.4047587215900421,0.3847335875034332,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.7815468907356262,0.274508535861969,1.2445777654647827,287.0859375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2461853027344,287.0860290527344,1.0,0.6138632297515869,1.0,1.0,0.0,1.0,-3.3257927894592285,3.3257839679718018,8.900807188183535e-06,2.571805000305176,0.5988051295280457,0.5988051295280457,0.0,154.32382202148438,131.0,18193.216796875,-0.0,2979.7880859375,1.0,283.1499938964844,286.4882507324219,290.5362854003906,291.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,17915.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242229342460632,1.0,0.0,0.0,1.3025660514831543,1.3025720119476318,1.1321211701442742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.05859375,0.0,113.19900512695312,1895.4371337890625,0.0,1071.8206787109375,0.3809409141540527,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.905859351158142,0.3986054360866546,0.3596151471138,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9751508235931396,0.4888153374195099,0.4632046520709991,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9523891806602478,0.4556114971637726,0.319102942943573,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9119817018508912,0.406304657459259,0.3857225775718689,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.803427517414093,0.2753649652004242,1.2461892366409302,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.608135998249054,1.0,1.0,0.0,1.0,-3.331014394760132,3.331005573272705,8.928926035878249e-06,2.575899839401245,0.6001668572425842,0.6001668572425842,0.0,142.69520568847656,134.0,18258.451171875,-0.0,2925.003662109375,1.0,283.1499938964844,286.4881896972656,290.5627136230469,291.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17893.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247681975364685,1.0,0.0,0.0,1.307342767715454,1.3073487281799316,1.1404397781689113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.9072265625,0.0,114.03752899169922,1895.4371337890625,0.0,1075.2210693359375,0.3818162679672241,1.0,0.0,3.0,1.0,0.0
