time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.905859351158142,0.3986054360866546,0.3596151471138,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9751508235931396,0.4888153374195099,0.4632046520709991,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9523891806602478,0.4556114971637726,0.319102942943573,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9119817018508912,0.406304657459259,0.3857225775718689,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.803427517414093,0.2753649652004242,1.2461892366409302,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.608135998249054,1.0,1.0,0.0,1.0,-3.331014394760132,3.331005573272705,8.928926035878249e-06,2.575899839401245,0.6001668572425842,0.6001668572425842,0.0,142.69520568847656,134.0,18258.451171875,-0.0,2925.003662109375,1.0,283.1499938964844,286.4881896972656,290.5627136230469,291.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17893.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247681975364685,1.0,0.0,0.0,1.307342767715454,1.3073487281799316,1.1404397781689113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.9072265625,0.0,114.03752899169922,1895.4371337890625,0.0,1075.2210693359375,0.3818162679672241,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9145760536193848,0.3989470303058624,0.359795480966568,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9829548597335817,0.4895165562629699,0.4637308716773987,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9614691734313964,0.4563384056091308,0.3195097744464874,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.921423316001892,0.4070687592029571,0.3863084316253662,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8106081485748291,0.2757892906665802,1.247451663017273,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.08905029296875,1.0,0.6070769429206848,1.0,1.0,0.0,1.0,-3.334573268890381,3.334564208984375,8.947989954322111e-06,2.578642129898072,0.6009411215782166,0.6009411215782166,0.0,139.4283447265625,134.0,18296.912109375,-0.0,2914.082763671875,1.0,283.1499938964844,286.48809814453125,290.57623291015625,291.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17881.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250860095024109,1.0,0.0,0.0,1.3100694417953491,1.3100754022598269,1.1452019776925226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.10693359375,0.0,114.51974487304688,1895.4371337890625,0.0,1077.206787109375,0.3823184669017792,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9203122854232788,0.3992696106433868,0.3600150346755981,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.9876449704170228,0.4902012348175049,0.4642998874187469,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.9670503735542296,0.4570481479167938,0.3199479877948761,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9276527762413024,0.4078172743320465,0.386938214302063,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8150421977043152,0.276201069355011,1.2489380836486816,287.09033203125,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432861328125,287.0904541015625,1.0,0.6066771745681763,1.0,1.0,0.0,1.0,-3.338592767715454,3.338583946228028,8.969626833277289e-06,2.581770420074463,0.6018014550209045,0.6018014550209045,0.0,137.58053588867188,137.0,18339.716796875,-0.0,2912.213134765625,1.0,283.1499938964844,286.4881896972656,290.5900573730469,291.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,17868.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254584789276123,1.0,0.0,0.0,1.3131133317947388,1.3131192922592163,1.150529769233799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.6298828125,0.0,115.0602798461914,1895.4371337890625,0.0,1079.5372314453125,0.3828800916671753,1.0,0.0,3.0,1.0,0.0
12319020,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9257060885429382,0.3998575806617737,0.3604912459850311,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.991945505142212,0.4915181398391723,0.4654822051525116,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9722822308540344,0.4584134221076965,0.3208558857440948,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.933840274810791,0.4092638492584228,0.3882441222667694,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.8192570209503174,0.2769805490970611,1.2521620988845823,287.0928649902344,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929870605469,1.0,0.6071963310241699,1.0,1.0,0.0,1.0,-3.3471269607543945,3.3471179008483887,9.015665455081034e-06,2.5884175300598145,0.6037704348564148,0.6037704348564148,0.0,136.24099731445312,140.0,18435.033203125,-0.0,2922.981201171875,1.0,283.1499938964844,286.48785400390625,290.6185607910156,291.8733825683594,293.1499938964844,293.1499938964844,283.1499938964844,17839.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264008283615112,1.0,0.0,0.0,1.3201528787612915,1.3201589584350586,1.1628987550693637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3720703125,0.0,116.3222885131836,1895.4371337890625,0.0,1085.4495849609375,0.3841861486434936,1.0,0.0,3.0,1.0,0.0
12319080,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9257060885429382,0.3998575806617737,0.3604912459850311,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.991945505142212,0.4915181398391723,0.4654822051525116,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9722822308540344,0.4584134221076965,0.3208558857440948,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.933840274810791,0.4092638492584228,0.3882441222667694,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.8192570209503174,0.2769805490970611,1.2521620988845823,287.0928649902344,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929870605469,1.0,0.6071963310241699,1.0,1.0,0.0,1.0,-3.3471269607543945,3.3471179008483887,9.015665455081034e-06,2.5884175300598145,0.6037704348564148,0.6037704348564148,0.0,136.24099731445312,140.0,18435.033203125,-0.0,2922.981201171875,1.0,283.1499938964844,286.48785400390625,290.6185607910156,291.8733825683594,293.1499938964844,293.1499938964844,283.1499938964844,17839.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264008283615112,1.0,0.0,0.0,1.3201528787612915,1.3201589584350586,1.1628987550693637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3720703125,0.0,116.3222885131836,1895.4371337890625,0.0,1085.4495849609375,0.3841861486434936,1.0,0.0,3.0,1.0,0.0
12319140,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.925391972064972,0.4003703892230987,0.3609744310379028,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9920356869697572,0.4927623271942138,0.4666754007339477,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9724797010421752,0.4597047865390777,0.3217707276344299,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9342679977416992,0.4106404483318329,0.3895632922649383,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8193700909614563,0.2776980102062225,1.2554845809936523,287.0945129394531,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.23895263671875,287.0945739746094,1.0,0.6088019013404846,1.0,1.0,0.0,1.0,-3.355825662612915,3.355816602706909,9.062725439434873e-06,2.5951972007751465,0.606091320514679,0.606091320514679,0.0,136.90570068359375,143.0,18542.458984375,-0.0,2945.632568359375,1.0,283.1499938964844,286.486328125,290.64794921875,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17807.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276256442070007,1.0,0.0,0.0,1.3285701274871826,1.3285760879516602,1.1777751041108789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.9287109375,0.0,117.85260009765624,1895.4371337890625,0.0,1093.1680908203125,0.3857603669166565,1.0,0.0,3.0,1.0,0.0
12319200,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.925391972064972,0.4003703892230987,0.3609744310379028,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9920356869697572,0.4927623271942138,0.4666754007339477,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9724797010421752,0.4597047865390777,0.3217707276344299,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9342679977416992,0.4106404483318329,0.3895632922649383,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8193700909614563,0.2776980102062225,1.2554845809936523,287.0945129394531,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.23895263671875,287.0945739746094,1.0,0.6088019013404846,1.0,1.0,0.0,1.0,-3.355825662612915,3.355816602706909,9.062725439434873e-06,2.5951972007751465,0.606091320514679,0.606091320514679,0.0,136.90570068359375,143.0,18542.458984375,-0.0,2945.632568359375,1.0,283.1499938964844,286.486328125,290.64794921875,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,17807.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276256442070007,1.0,0.0,0.0,1.3285701274871826,1.3285760879516602,1.1777751041108789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.9287109375,0.0,117.85260009765624,1895.4371337890625,0.0,1093.1680908203125,0.3857603669166565,1.0,0.0,3.0,1.0,0.0
12319260,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9218769669532776,0.4008125066757202,0.3614357709884643,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989800214767456,0.4939346313476562,0.4678452908992767,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9698899388313292,0.4609231054782867,0.322667509317398,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9314666390419006,0.4119484722614288,0.3908619284629822,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8171864151954651,0.2783556282520294,1.2587463855743408,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362365722656,287.0946044921875,1.0,0.6109678149223328,1.0,1.0,0.0,1.0,-3.3643510341644287,3.364341974258423,9.10895596462069e-06,2.6018378734588623,0.608748197555542,0.608748197555542,0.0,138.67979431152344,146.0,18659.21875,-0.0,2974.384765625,1.0,283.1499938964844,286.48309326171875,290.6763610839844,291.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17773.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295593976974487,1.0,0.0,0.0,1.338397741317749,1.338403820991516,1.1952640477375098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.69873046875,0.0,119.66968536376952,1895.4371337890625,0.0,1105.432373046875,0.3876157701015472,1.0,0.0,3.0,1.0,0.0
12319320,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9218769669532776,0.4008125066757202,0.3614357709884643,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989800214767456,0.4939346313476562,0.4678452908992767,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9698899388313292,0.4609231054782867,0.322667509317398,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9314666390419006,0.4119484722614288,0.3908619284629822,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8171864151954651,0.2783556282520294,1.2587463855743408,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362365722656,287.0946044921875,1.0,0.6109678149223328,1.0,1.0,0.0,1.0,-3.3643510341644287,3.364341974258423,9.10895596462069e-06,2.6018378734588623,0.608748197555542,0.608748197555542,0.0,138.67979431152344,146.0,18659.21875,-0.0,2974.384765625,1.0,283.1499938964844,286.48309326171875,290.6763610839844,291.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17773.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295593976974487,1.0,0.0,0.0,1.338397741317749,1.338403820991516,1.1952640477375098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.69873046875,0.0,119.66968536376952,1895.4371337890625,0.0,1105.432373046875,0.3876157701015472,1.0,0.0,3.0,1.0,0.0
12319380,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171948432922364,0.4011574983596802,0.3618262410163879,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865558743476868,0.4949487447738647,0.4688838124275207,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9661166071891784,0.4619787037372589,0.323464035987854,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273744821548462,0.4130914211273193,0.3920222520828247,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8140729069709778,0.278909683227539,1.2616233825683594,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.23345947265625,287.0927734375,1.0,0.6132016181945801,1.0,1.0,0.0,1.0,-3.3718838691711426,3.3718745708465576,9.149875950242858e-06,2.6076955795288086,0.6114451289176941,0.6114451289176941,0.0,140.858642578125,146.0,18771.548828125,-0.0,3003.42138671875,1.0,283.1499938964844,286.47821044921875,290.6972351074219,291.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,17743.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322584748268127,1.0,0.0,0.0,1.3485918045043943,1.3485978841781616,1.2135410543123726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.322265625,0.0,121.5907745361328,1895.4371337890625,0.0,1122.7093505859375,0.3895615041255951,1.0,0.0,3.0,1.0,0.0
12319440,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167526960372924,0.4011848270893097,0.361858457326889,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862380027770996,0.4950341284275055,0.4689721465110779,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657480716705322,0.4620676636695862,0.323531836271286,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269790649414062,0.4131881892681122,0.3921213746070862,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8137713670730591,0.278955727815628,1.2618670463562012,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6134016513824463,1.0,1.0,0.0,1.0,-3.372522592544556,3.3725132942199707,9.153348401014227e-06,2.608191728591919,0.6116897463798523,0.6116897463798523,0.0,141.06381225585938,149.0,18781.501953125,-0.0,3006.007080078125,1.0,283.1499938964844,286.47772216796875,290.6987609863281,291.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17740.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325252652168274,1.0,0.0,0.0,1.3495252132415771,1.3495314121246338,1.2152214878824452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17578125,0.0,121.76839447021484,1895.4371337890625,0.0,1124.4273681640625,0.3897405862808227,1.0,0.0,3.0,1.0,0.0
12319500,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138721823692322,0.4013435542583465,0.3620511293411255,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841158986091614,0.4955547749996185,0.4695145487785339,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632936120033264,0.4626104533672333,0.3239481449127197,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243677258491516,0.4137811064720154,0.3927319049835205,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8117702603340149,0.2792336940765381,1.263357162475586,287.0907897949219,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146702170372009,1.0,1.0,0.0,1.0,-3.376434087753296,3.376424789428711,9.174625120067503e-06,2.611229181289673,0.613263726234436,0.613263726234436,0.0,142.40382385253906,149.0,18844.521484375,-0.0,3022.341064453125,1.0,283.1499938964844,286.47418212890625,290.706787109375,291.9901428222656,293.1499938964844,293.1499938964844,283.1499938964844,17725.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342803835868835,1.0,0.0,0.0,1.3555725812911987,1.3555786609649658,1.226136845389192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.18212890625,0.0,122.92642211914062,1895.4371337890625,0.0,1135.7718505859375,0.3909047245979309,1.0,0.0,3.0,1.0,0.0
12319560,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9109156727790833,0.4014853239059448,0.3622311651706695,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818440675735474,0.4960572719573974,0.4700425863265991,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9606808423995972,0.4631349742412567,0.3243537545204162,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216373562812804,0.4143573045730591,0.393329381942749,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096485137939453,0.2794982492923736,1.2647991180419922,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6159526109695435,1.0,1.0,0.0,1.0,-3.3802266120910645,3.3802173137664795,9.19527155929245e-06,2.614171266555786,0.614897608757019,0.614897608757019,0.0,143.80458068847656,152.0,18908.5703125,-0.0,3038.798583984375,1.0,283.1499938964844,286.4701538085937,290.7127990722656,292.0011291503906,293.1499938964844,293.1499938964844,283.1499938964844,17710.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361433863639832,1.0,0.0,0.0,1.361905574798584,1.361911654472351,1.2376202107589054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.7177734375,0.0,124.1513671875,1895.4371337890625,0.0,1147.8980712890625,0.3921297788619995,1.0,0.0,3.0,1.0,0.0
12319620,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.904990017414093,0.4017150998115539,0.3625485897064209,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.976949155330658,0.497003972530365,0.4710498452186584,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.9551077485084534,0.4641254842281341,0.3251286149024963,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9160008430480956,0.4154563546180725,0.3944799304008484,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.8051175475120544,0.2799851894378662,1.2675210237503052,287.0824279785156,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2263488769531,287.08221435546875,1.0,0.6185264587402344,1.0,1.0,0.0,1.0,-3.3874096870422363,3.387400388717652,9.234415301762056e-06,2.619734764099121,0.6183460354804993,0.6183460354804993,0.0,146.73834228515625,155.0,19039.634765625,-0.0,3071.688720703125,1.0,283.1499938964844,286.4606018066406,290.7188720703125,292.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,17680.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400122046470642,1.0,0.0,0.0,1.375449538230896,1.3754557371139526,1.262358608755676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.388671875,0.0,126.81232452392578,1895.4371337890625,0.0,1173.3531494140625,0.3947685360908508,1.0,0.0,3.0,1.0,0.0
12319680,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.904990017414093,0.4017150998115539,0.3625485897064209,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.976949155330658,0.497003972530365,0.4710498452186584,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.9551077485084534,0.4641254842281341,0.3251286149024963,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9160008430480956,0.4154563546180725,0.3944799304008484,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.8051175475120544,0.2799851894378662,1.2675210237503052,287.0824279785156,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2263488769531,287.08221435546875,1.0,0.6185264587402344,1.0,1.0,0.0,1.0,-3.3874096870422363,3.387400388717652,9.234415301762056e-06,2.619734764099121,0.6183460354804993,0.6183460354804993,0.0,146.73834228515625,155.0,19039.634765625,-0.0,3071.688720703125,1.0,283.1499938964844,286.4606018066406,290.7188720703125,292.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,17680.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400122046470642,1.0,0.0,0.0,1.375449538230896,1.3754557371139526,1.262358608755676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.388671875,0.0,126.81232452392578,1895.4371337890625,0.0,1173.3531494140625,0.3947685360908508,1.0,0.0,3.0,1.0,0.0
12319740,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.899294376373291,0.4018807113170624,0.3628130853176117,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9717565774917604,0.4978787302970886,0.4719949662685394,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9492877125740052,0.4650454223155975,0.3258580863475799,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9104159474372864,0.41649129986763,0.3955749273300171,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8004407286643982,0.2804227471351623,1.2700427770614624,287.0746765136719,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.621077835559845,1.0,1.0,0.0,1.0,-3.394092321395874,3.394083023071289,9.270874215872029e-06,2.624898195266724,0.6219977140426636,0.6219977140426636,0.0,149.77320861816406,158.0,19173.791015625,-0.0,3104.177001953125,1.0,283.1499938964844,286.4493408203125,290.71856689453125,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17653.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439648270606995,1.0,0.0,0.0,1.3899973630905151,1.390003681182861,1.2892031975297868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.54296875,0.0,129.72921752929688,1895.4371337890625,0.0,1199.7349853515625,0.3976263105869293,1.0,0.0,3.0,1.0,0.0
12319800,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.899294376373291,0.4018807113170624,0.3628130853176117,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9717565774917604,0.4978787302970886,0.4719949662685394,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9492877125740052,0.4650454223155975,0.3258580863475799,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9104159474372864,0.41649129986763,0.3955749273300171,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8004407286643982,0.2804227471351623,1.2700427770614624,287.0746765136719,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.621077835559845,1.0,1.0,0.0,1.0,-3.394092321395874,3.394083023071289,9.270874215872029e-06,2.624898195266724,0.6219977140426636,0.6219977140426636,0.0,149.77320861816406,158.0,19173.791015625,-0.0,3104.177001953125,1.0,283.1499938964844,286.4493408203125,290.71856689453125,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17653.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439648270606995,1.0,0.0,0.0,1.3899973630905151,1.390003681182861,1.2892031975297868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.54296875,0.0,129.72921752929688,1895.4371337890625,0.0,1199.7349853515625,0.3976263105869293,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8936635851860046,0.4019805788993835,0.3630217611789703,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663604497909546,0.4986758232116699,0.4728710651397705,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9433481097221376,0.4658924043178558,0.3265392482280731,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050697684288024,0.4174602031707763,0.3966109156608581,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957766056060791,0.280811071395874,1.27235746383667,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235813498497009,1.0,1.0,0.0,1.0,-3.4002468585968018,3.400237560272217,9.304480045102537e-06,2.6296401023864746,0.62584388256073,0.62584388256073,0.0,152.86746215820312,161.0,19310.6640625,-0.0,3135.94287109375,1.0,283.1499938964844,286.4364318847656,290.71246337890625,292.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,17627.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478976011276245,1.0,0.0,0.0,1.4055273532867432,1.4055336713790894,1.318171882758179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.3310546875,0.0,132.9090576171875,1895.4371337890625,0.0,1226.35498046875,0.4007010161876678,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8936635851860046,0.4019805788993835,0.3630217611789703,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663604497909546,0.4986758232116699,0.4728710651397705,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9433481097221376,0.4658924043178558,0.3265392482280731,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050697684288024,0.4174602031707763,0.3966109156608581,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957766056060791,0.280811071395874,1.27235746383667,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235813498497009,1.0,1.0,0.0,1.0,-3.4002468585968018,3.400237560272217,9.304480045102537e-06,2.6296401023864746,0.62584388256073,0.62584388256073,0.0,152.86746215820312,161.0,19310.6640625,-0.0,3135.94287109375,1.0,283.1499938964844,286.4364318847656,290.71246337890625,292.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,17627.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478976011276245,1.0,0.0,0.0,1.4055273532867432,1.4055336713790894,1.318171882758179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.3310546875,0.0,132.9090576171875,1895.4371337890625,0.0,1226.35498046875,0.4007010161876678,1.0,0.0,3.0,1.0,0.0
12319980,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8881339430809021,0.4020161032676697,0.3631747663021087,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.96083801984787,0.4993963241577148,0.4736770093441009,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.937391757965088,0.4666670858860016,0.3271717727184295,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.9000575542449951,0.4183638393878937,0.3975875675678253,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911852598190308,0.2811517715454101,1.2744680643081665,287.05450439453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147827148437,287.0541076660156,1.0,0.6260223984718323,1.0,1.0,0.0,1.0,-3.405874729156494,3.405865430831909,9.335223694506569e-06,2.6339619159698486,0.6298669576644897,0.6298669576644897,0.0,155.99203491210938,164.0,19449.734375,-0.0,3166.802490234375,1.0,283.1499938964844,286.42205810546875,290.7015686035156,292.0281677246094,293.1499938964844,293.1499938964844,283.1499938964844,17603.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517866253852844,1.0,0.0,0.0,1.4219694137573242,1.42197585105896,1.3491926154074465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.98583984375,0.0,136.34848022460938,1895.4371337890625,0.0,1253.0355224609375,0.4039802551269531,1.0,0.0,3.0,1.0,0.0
12320040,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8881339430809021,0.4020161032676697,0.3631747663021087,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.96083801984787,0.4993963241577148,0.4736770093441009,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.937391757965088,0.4666670858860016,0.3271717727184295,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.9000575542449951,0.4183638393878937,0.3975875675678253,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911852598190308,0.2811517715454101,1.2744680643081665,287.05450439453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147827148437,287.0541076660156,1.0,0.6260223984718323,1.0,1.0,0.0,1.0,-3.405874729156494,3.405865430831909,9.335223694506569e-06,2.6339619159698486,0.6298669576644897,0.6298669576644897,0.0,155.99203491210938,164.0,19449.734375,-0.0,3166.802490234375,1.0,283.1499938964844,286.42205810546875,290.7015686035156,292.0281677246094,293.1499938964844,293.1499938964844,283.1499938964844,17603.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517866253852844,1.0,0.0,0.0,1.4219694137573242,1.42197585105896,1.3491926154074465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.98583984375,0.0,136.34848022460938,1895.4371337890625,0.0,1253.0355224609375,0.4039802551269531,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8854159712791443,0.4020085334777832,0.3632291257381439,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9580441117286682,0.4997265636920929,0.4740522801876068,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.934427797794342,0.4670257270336151,0.3274685442447662,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.897605836391449,0.4187897741794586,0.3980521261692047,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889245748519897,0.2813034057617187,1.275442123413086,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6272154450416565,1.0,1.0,0.0,1.0,-3.4084789752960205,3.4084696769714355,9.3494509201264e-06,2.635955572128296,0.631943941116333,0.631943941116333,0.0,157.5605010986328,164.0,19520.01171875,-0.0,3181.8291015625,1.0,283.1499938964844,286.4143371582031,290.6944580078125,292.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17592.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537061929702759,1.0,0.0,0.0,1.4305344820022583,1.430540919303894,1.3654948816110848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.41796875,0.0,138.169921875,1895.4371337890625,0.0,1266.3336181640625,0.4056976735591888,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8827354311943054,0.4019860923290252,0.3632704317569732,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.9552386999130248,0.5000390410423279,0.4744112193584442,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.9314868450164796,0.4673673808574676,0.3277537226676941,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.895185112953186,0.4192003607749939,0.3985025584697723,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.78669273853302,0.2814440727233886,1.276368498802185,287.04229736328125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283913254737854,1.0,1.0,0.0,1.0,-3.410959482192993,3.410950183868408,9.363002391182818e-06,2.637850522994995,0.634057343006134,0.634057343006134,0.0,159.13119506835938,167.0,19590.619140625,-0.0,3196.609619140625,1.0,283.1499938964844,286.40631103515625,290.6864624023437,292.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,17580.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556241512298584,1.0,0.0,0.0,1.4392930269241333,1.4392995834350586,1.3822668165630605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.6357421875,0.0,140.05299377441406,1895.4371337890625,0.0,1279.70458984375,0.4074596762657165,1.0,0.0,3.0,1.0,0.0
12320220,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8774888515472412,0.4018950164318084,0.3633123934268951,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.9496084451675416,0.5006089210510254,0.4750778973102569,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.9256970882415771,0.4679977297782898,0.3282878696918487,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8904381990432739,0.4199736416339874,0.3993590772151947,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.7823176383972168,0.2816914319992065,1.2780721187591553,287.0289306640625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20660400390625,287.0284423828125,1.0,0.6306881904602051,1.0,1.0,0.0,1.0,-3.415534019470215,3.41552472114563,9.387982572661713e-06,2.641331434249878,0.6383927464485168,0.6383927464485168,0.0,162.27584838867188,170.0,19732.744140625,-0.0,3225.3671875,1.0,283.1499938964844,286.3893737792969,290.6678161621094,292.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,17559.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594458818435669,1.0,0.0,0.0,1.4573947191238403,1.4574013948440552,1.4172545093060762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4345703125,0.0,144.0111541748047,1895.4371337890625,0.0,1306.5948486328125,0.4111190736293793,1.0,0.0,3.0,1.0,0.0
12320280,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8774888515472412,0.4018950164318084,0.3633123934268951,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.9496084451675416,0.5006089210510254,0.4750778973102569,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.9256970882415771,0.4679977297782898,0.3282878696918487,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.8904381990432739,0.4199736416339874,0.3993590772151947,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.7823176383972168,0.2816914319992065,1.2780721187591553,287.0289306640625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20660400390625,287.0284423828125,1.0,0.6306881904602051,1.0,1.0,0.0,1.0,-3.415534019470215,3.41552472114563,9.387982572661713e-06,2.641331434249878,0.6383927464485168,0.6383927464485168,0.0,162.27584838867188,170.0,19732.744140625,-0.0,3225.3671875,1.0,283.1499938964844,286.3893737792969,290.6678161621094,292.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,17559.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594458818435669,1.0,0.0,0.0,1.4573947191238403,1.4574013948440552,1.4172545093060762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4345703125,0.0,144.0111541748047,1895.4371337890625,0.0,1306.5948486328125,0.4111190736293793,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.872400164604187,0.4017448425292969,0.3633021712303161,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9439812302589417,0.5011076331138611,0.4756785035133362,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9200729131698608,0.4685598015785217,0.3287751674652099,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8858224749565125,0.4206850528717041,0.4001581966876983,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.7780656814575195,0.281895250082016,1.279584527015686,287.0145568847656,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024841308594,287.0140380859375,1.0,0.6329129934310913,1.0,1.0,0.0,1.0,-3.419610977172852,3.4196016788482666,9.410221537109464e-06,2.64441466331482,0.6428600549697876,0.6428600549697876,0.0,165.4215087890625,173.0,19875.69921875,-0.0,3253.062255859375,1.0,283.1499938964844,286.3713684082031,290.6460876464844,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,17539.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632503867149353,1.0,0.0,0.0,1.47621750831604,1.4762241840362549,1.454099560760369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46826171875,0.0,148.22142028808594,1895.4371337890625,0.0,1333.6861572265625,0.4149478375911712,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.872400164604187,0.4017448425292969,0.3633021712303161,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9439812302589417,0.5011076331138611,0.4756785035133362,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9200729131698608,0.4685598015785217,0.3287751674652099,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8858224749565125,0.4206850528717041,0.4001581966876983,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.7780656814575195,0.281895250082016,1.279584527015686,287.0145568847656,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024841308594,287.0140380859375,1.0,0.6329129934310913,1.0,1.0,0.0,1.0,-3.419610977172852,3.4196016788482666,9.410221537109464e-06,2.64441466331482,0.6428600549697876,0.6428600549697876,0.0,165.4215087890625,173.0,19875.69921875,-0.0,3253.062255859375,1.0,283.1499938964844,286.3713684082031,290.6460876464844,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,17539.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632503867149353,1.0,0.0,0.0,1.47621750831604,1.4762241840362549,1.454099560760369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.46826171875,0.0,148.22142028808594,1895.4371337890625,0.0,1333.6861572265625,0.4149478375911712,1.0,0.0,3.0,1.0,0.0
12320460,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.8674712777137756,0.4015382826328277,0.3632420599460602,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9383898973464966,0.5015377402305603,0.4762153625488281,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9146639108657836,0.4690561890602112,0.3292173445224762,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8813400864601135,0.421336680650711,0.4009017944335937,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.773939311504364,0.2820575535297394,1.280914068222046,286.999267578125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1983642578125,286.99871826171875,1.0,0.6350676417350769,1.0,1.0,0.0,1.0,-3.4232099056243896,3.4232006072998047,9.42982023843797e-06,2.647115468978882,0.6474465727806091,0.6474465727806091,0.0,168.56565856933594,176.0,20019.111328125,-0.0,3279.7099609375,1.0,283.1499938964844,286.3524780273437,290.6217041015625,291.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17520.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670279502868652,1.0,0.0,0.0,1.495702028274536,1.4957088232040403,1.4927380220797204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.833984375,0.0,152.6812744140625,1895.4371337890625,0.0,1360.898193359375,0.4189346432685852,1.0,0.0,3.0,1.0,0.0
12320520,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.8674712777137756,0.4015382826328277,0.3632420599460602,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9383898973464966,0.5015377402305603,0.4762153625488281,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9146639108657836,0.4690561890602112,0.3292173445224762,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8813400864601135,0.421336680650711,0.4009017944335937,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.773939311504364,0.2820575535297394,1.280914068222046,286.999267578125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1983642578125,286.99871826171875,1.0,0.6350676417350769,1.0,1.0,0.0,1.0,-3.4232099056243896,3.4232006072998047,9.42982023843797e-06,2.647115468978882,0.6474465727806091,0.6474465727806091,0.0,168.56565856933594,176.0,20019.111328125,-0.0,3279.7099609375,1.0,283.1499938964844,286.3524780273437,290.6217041015625,291.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17520.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670279502868652,1.0,0.0,0.0,1.495702028274536,1.4957088232040403,1.4927380220797204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.833984375,0.0,152.6812744140625,1895.4371337890625,0.0,1360.898193359375,0.4189346432685852,1.0,0.0,3.0,1.0,0.0
12320580,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.8626992702484131,0.4012763500213623,0.363132894039154,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.9328647255897522,0.501899778842926,0.476688802242279,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9095174074172974,0.4694876074790954,0.3296147584915161,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.8769887685775757,0.4219288825988769,0.4015900194644928,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.7699369788169861,0.2821789979934692,1.282063126564026,286.983154296875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942749023437,286.9825744628906,1.0,0.6371524930000305,1.0,1.0,0.0,1.0,-3.4263362884521484,3.4263269901275635,9.446798685530666e-06,2.649437665939331,0.6521442532539368,0.6521442532539368,0.0,171.70657348632812,179.0,20162.708984375,-0.0,3305.298828125,1.0,283.1499938964844,286.3327331542969,290.5950622558594,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17502.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707542538642883,1.0,0.0,0.0,1.5158145427703855,1.5158214569091797,1.5331532665641134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.63037109375,0.0,157.39422607421875,1895.4371337890625,0.0,1388.0404052734375,0.423073410987854,1.0,0.0,3.0,1.0,0.0
12320640,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.8626992702484131,0.4012763500213623,0.363132894039154,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.9328647255897522,0.501899778842926,0.476688802242279,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9095174074172974,0.4694876074790954,0.3296147584915161,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.8769887685775757,0.4219288825988769,0.4015900194644928,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.7699369788169861,0.2821789979934692,1.282063126564026,286.983154296875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942749023437,286.9825744628906,1.0,0.6371524930000305,1.0,1.0,0.0,1.0,-3.4263362884521484,3.4263269901275635,9.446798685530666e-06,2.649437665939331,0.6521442532539368,0.6521442532539368,0.0,171.70657348632812,179.0,20162.708984375,-0.0,3305.298828125,1.0,283.1499938964844,286.3327331542969,290.5950622558594,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17502.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707542538642883,1.0,0.0,0.0,1.5158145427703855,1.5158214569091797,1.5331532665641134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.63037109375,0.0,157.39422607421875,1895.4371337890625,0.0,1388.0404052734375,0.423073410987854,1.0,0.0,3.0,1.0,0.0
