time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.8603717684745789,0.4011261761188507,0.363061249256134,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.9301379323005676,0.5020570158958435,0.4769033193588257,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.9070590734481812,0.4696806669235229,0.3297978341579437,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.8748623728752136,0.4222041666507721,0.4019147157669067,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.7679824829101562,0.2822255194187164,1.282575011253357,286.974853515625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1922302246094,286.9742736816406,1.0,0.6381705403327942,1.0,1.0,0.0,1.0,-3.427734613418579,3.427725076675415,9.45437204791233e-06,2.6504669189453125,0.6545303463935852,0.6545303463935852,0.0,173.2758331298828,179.0,20234.416015625,-0.0,3317.720947265625,1.0,283.1499938964844,286.3226013183594,290.5810852050781,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17494.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725955009460449,1.0,0.0,0.0,1.526081919670105,1.526088833808899,1.5539930586783157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.35546875,0.0,159.84295654296875,1895.4371337890625,0.0,1401.559814453125,0.4251949191093445,1.0,0.0,3.0,1.0,0.0
12320760,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664611816406,0.8580821752548218,0.40096315741539,0.3629782199859619,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.9274401664733888,0.5021981596946716,0.4771028757095337,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.9046854972839355,0.4698584675788879,0.3299704194068908,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.8727680444717407,0.4224653244018554,0.4022262990474701,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.7660583853721619,0.2822625041007995,1.2830445766448977,286.96636962890625,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19024658203125,286.9657897949219,1.0,0.6391721367835999,1.0,1.0,0.0,1.0,-3.4290220737457275,3.4290127754211426,9.461327863391489e-06,2.651407480239868,0.6569408178329468,0.6569408178329468,0.0,174.84396362304688,182.0,20306.091796875,-0.0,3329.888671875,1.0,283.1499938964844,286.31231689453125,290.5667724609375,291.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,17485.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744173765182495,1.0,0.0,0.0,1.5364892482757568,1.5364961624145508,1.575260739627993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9833984375,0.0,162.35494995117188,1895.4371337890625,0.0,1415.0067138671875,0.4273509979248047,1.0,0.0,3.0,1.0,0.0
12320820,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8536167144775391,0.4006027281284332,0.3627815544605255,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.9221524596214294,0.5024372339248657,0.477461576461792,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.9001723527908325,0.4701731204986572,0.3302872478961944,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.8686770796775818,0.4229496121406555,0.4028139114379883,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.7623026371002197,0.28231081366539,1.2838705778121948,286.9490661621094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1862487792969,286.94842529296875,1.0,0.6411309838294983,1.0,1.0,0.0,1.0,-3.4312984943389893,3.431288957595825,9.473576028540265e-06,2.653048515319824,0.6618260741233826,0.6618260741233826,0.0,177.9774169921875,185.0,20449.076171875,-0.0,3353.5380859375,1.0,283.1499938964844,286.2913513183594,290.53729248046875,291.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,17469.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780045032501221,1.0,0.0,0.0,1.5576722621917725,1.557679295539856,1.618995213448216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.01416015625,0.0,167.5605926513672,1895.4371337890625,0.0,1441.681396484375,0.4317563474178314,1.0,0.0,3.0,1.0,0.0
12320880,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8536167144775391,0.4006027281284332,0.3627815544605255,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.9221524596214294,0.5024372339248657,0.477461576461792,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.9001723527908325,0.4701731204986572,0.3302872478961944,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.8686770796775818,0.4229496121406555,0.4028139114379883,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.7623026371002197,0.28231081366539,1.2838705778121948,286.9490661621094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1862487792969,286.94842529296875,1.0,0.6411309838294983,1.0,1.0,0.0,1.0,-3.4312984943389893,3.431288957595825,9.473576028540265e-06,2.653048515319824,0.6618260741233826,0.6618260741233826,0.0,177.9774169921875,185.0,20449.076171875,-0.0,3353.5380859375,1.0,283.1499938964844,286.2913513183594,290.53729248046875,291.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,17469.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780045032501221,1.0,0.0,0.0,1.5576722621917725,1.557679295539856,1.618995213448216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.01416015625,0.0,167.5605926513672,1895.4371337890625,0.0,1441.681396484375,0.4317563474178314,1.0,0.0,3.0,1.0,0.0
12320940,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.8492934107780457,0.4001939296722412,0.3625418841838836,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.9170331358909608,0.5026149153709412,0.4777628779411316,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8957867622375488,0.4704298675060272,0.3305640816688537,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.8647088408470154,0.4233797788619995,0.4033509790897369,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.7586633563041687,0.2823229134082794,1.2845360040664673,286.93121337890625,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.182373046875,286.9305725097656,1.0,0.6430272459983826,1.0,1.0,0.0,1.0,-3.433152437210083,3.433142900466919,9.483466783422044e-06,2.6543514728546143,0.6668002605438232,0.6668002605438232,0.0,181.1057891845703,188.0,20591.521484375,-0.0,3376.199462890625,1.0,283.1499938964844,286.2698059082031,290.507080078125,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17453.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814810037612915,1.0,0.0,0.0,1.579370379447937,1.57937753200531,1.6644140998778314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8349609375,0.0,173.02406311035156,1895.4371337890625,0.0,1467.781982421875,0.4362917840480804,1.0,0.0,3.0,1.0,0.0
12321000,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.8492934107780457,0.4001939296722412,0.3625418841838836,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.9170331358909608,0.5026149153709412,0.4777628779411316,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8957867622375488,0.4704298675060272,0.3305640816688537,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.8647088408470154,0.4233797788619995,0.4033509790897369,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.7586633563041687,0.2823229134082794,1.2845360040664673,286.93121337890625,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.182373046875,286.9305725097656,1.0,0.6430272459983826,1.0,1.0,0.0,1.0,-3.433152437210083,3.433142900466919,9.483466783422044e-06,2.6543514728546143,0.6668002605438232,0.6668002605438232,0.0,181.1057891845703,188.0,20591.521484375,-0.0,3376.199462890625,1.0,283.1499938964844,286.2698059082031,290.507080078125,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17453.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814810037612915,1.0,0.0,0.0,1.579370379447937,1.57937753200531,1.6644140998778314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8349609375,0.0,173.02406311035156,1895.4371337890625,0.0,1467.781982421875,0.4362917840480804,1.0,0.0,3.0,1.0,0.0
12321060,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8451039791107178,0.3997389376163482,0.3622609078884125,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.9121185541152954,0.5027328133583069,0.4780083894729614,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.8915036916732788,0.4706304967403412,0.3308021426200866,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.8608587384223938,0.4237570464611053,0.4038386344909668,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.7551358938217163,0.2822999656200409,1.2850463390350342,286.9128723144531,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17852783203125,286.9122314453125,1.0,0.6448630690574646,1.0,1.0,0.0,1.0,-3.434596538543701,3.434587001800537,9.491072887612972e-06,2.6553280353546143,0.6718577146530151,0.6718577146530151,0.0,184.22918701171875,191.0,20733.162109375,-0.0,3397.894775390625,1.0,283.1499938964844,286.247802734375,290.4767761230469,291.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,17439.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848316788673401,1.0,0.0,0.0,1.6015509366989136,1.6015582084655762,1.711492103595447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.59033203125,0.0,178.74774169921875,1895.4371337890625,0.0,1493.1651611328125,0.4409510791301727,1.0,0.0,3.0,1.0,0.0
12321120,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8451039791107178,0.3997389376163482,0.3622609078884125,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.9121185541152954,0.5027328133583069,0.4780083894729614,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.8915036916732788,0.4706304967403412,0.3308021426200866,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.8608587384223938,0.4237570464611053,0.4038386344909668,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.7551358938217163,0.2822999656200409,1.2850463390350342,286.9128723144531,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17852783203125,286.9122314453125,1.0,0.6448630690574646,1.0,1.0,0.0,1.0,-3.434596538543701,3.434587001800537,9.491072887612972e-06,2.6553280353546143,0.6718577146530151,0.6718577146530151,0.0,184.22918701171875,191.0,20733.162109375,-0.0,3397.894775390625,1.0,283.1499938964844,286.247802734375,290.4767761230469,291.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,17439.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848316788673401,1.0,0.0,0.0,1.6015509366989136,1.6015582084655762,1.711492103595447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.59033203125,0.0,178.74774169921875,1895.4371337890625,0.0,1493.1651611328125,0.4409510791301727,1.0,0.0,3.0,1.0,0.0
12321180,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8410425782203674,0.3992442786693573,0.3619435131549835,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9074488282203674,0.5027929544448853,0.47819983959198,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.8873233199119568,0.4707772433757782,0.3310028910636902,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.857123076915741,0.4240829944610595,0.4042782783508301,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.7517164349555969,0.282243400812149,1.285407543182373,286.8941650390625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1746826171875,286.8934936523437,1.0,0.646641194820404,1.0,1.0,0.0,1.0,-3.435649871826172,3.435640335083008,9.496497114014346e-06,2.655993700027466,0.6769939064979553,0.6769939064979553,0.0,187.3471221923828,194.0,20873.859375,-0.0,3418.656005859375,1.0,283.1499938964844,286.22540283203125,290.4468688964844,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17425.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688046395778656,1.0,0.0,0.0,1.6241836547851562,1.6241910457611084,1.760206771450612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42041015625,0.0,184.7343139648437,1895.4371337890625,0.0,1517.7244873046875,0.4457279145717621,1.0,0.0,3.0,1.0,0.0
12321240,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8410425782203674,0.3992442786693573,0.3619435131549835,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9074488282203674,0.5027929544448853,0.47819983959198,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.8873233199119568,0.4707772433757782,0.3310028910636902,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.857123076915741,0.4240829944610595,0.4042782783508301,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.7517164349555969,0.282243400812149,1.285407543182373,286.8941650390625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1746826171875,286.8934936523437,1.0,0.646641194820404,1.0,1.0,0.0,1.0,-3.435649871826172,3.435640335083008,9.496497114014346e-06,2.655993700027466,0.6769939064979553,0.6769939064979553,0.0,187.3471221923828,194.0,20873.859375,-0.0,3418.656005859375,1.0,283.1499938964844,286.22540283203125,290.4468688964844,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17425.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688046395778656,1.0,0.0,0.0,1.6241836547851562,1.6241910457611084,1.760206771450612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42041015625,0.0,184.7343139648437,1895.4371337890625,0.0,1517.7244873046875,0.4457279145717621,1.0,0.0,3.0,1.0,0.0
12321300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8390564322471619,0.3989817500114441,0.3617715239524841,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9052177667617798,0.5028008818626404,0.4782747626304626,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8852705359458923,0.4708299934864044,0.3310889601707458,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8552958369255066,0.42422616481781,0.4044795632362366,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.7500450015068054,0.2822023034095764,1.2855311632156372,286.8846740722656,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1727905273437,286.8840026855469,1.0,0.6475082635879517,1.0,1.0,0.0,1.0,-3.4360275268554688,3.4360179901123047,9.498377949057613e-06,2.6562085151672363,0.6795917749404907,0.6795917749404907,0.0,188.90383911132807,194.0,20943.822265625,-0.0,3428.677001953125,1.0,283.1499938964844,286.21405029296875,290.4322814941406,291.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17418.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895990371704102,1.0,0.0,0.0,1.635670781135559,1.6356781721115112,1.785193006753616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91357421875,0.0,187.8300170898437,1895.4371337890625,0.0,1529.656982421875,0.448160856962204,1.0,0.0,3.0,1.0,0.0
12321360,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.8370978236198425,0.3987091481685638,0.3615907430648803,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.903063178062439,0.5027946829795837,0.4783365726470947,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.883242666721344,0.4708698093891144,0.3311661183834076,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8534950017929077,0.4243567883968353,0.4046691656112671,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.7483982443809509,0.2821531593799591,1.2856191396713257,286.8750915527344,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.17095947265625,286.8744201660156,1.0,0.6483616828918457,1.0,1.0,0.0,1.0,-3.4363110065460205,3.4363017082214355,9.49973582464736e-06,2.656348943710327,0.6822080612182617,0.6822080612182617,0.0,190.4593505859375,197.0,21013.47265625,-0.0,3438.471435546875,1.0,283.1499938964844,286.2026062011719,290.41802978515625,291.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,17412.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911147832870483,1.0,0.0,0.0,1.6472617387771606,1.6472692489624023,1.8105838250903616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.47412109375,0.0,190.9929962158203,1895.4371337890625,0.0,1541.3504638671875,0.4506213665008545,1.0,0.0,3.0,1.0,0.0
12321420,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.8332560658454895,0.398133635520935,0.3612024486064911,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.8988917469978333,0.5027409195899963,0.4784214198589325,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85577392578125,0.8792605996131897,0.470911294221878,0.3312940299510956,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.8499695062637329,0.4245809018611908,0.4050135910511017,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.7451755404472351,0.2820312082767486,1.2856900691986084,286.8557434082031,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1673278808594,286.8550720214844,1.0,0.6500281095504761,1.0,1.0,0.0,1.0,-3.4365997314453125,3.4365901947021484,9.50090088736033e-06,2.6564111709594727,0.6874953508377075,0.6874953508377075,0.0,193.56678771972656,200.0,21151.87109375,-0.0,3457.384521484375,1.0,283.1499938964844,286.1795349121094,290.3907165527344,291.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,17399.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940303444862366,1.0,0.0,0.0,1.6707477569580078,1.670755386352539,1.8625810582761925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8857421875,0.0,197.52395629882807,1895.4371337890625,0.0,1563.9638671875,0.4556232988834381,1.0,0.0,3.0,1.0,0.0
12321480,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.8332560658454895,0.398133635520935,0.3612024486064911,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.8988917469978333,0.5027409195899963,0.4784214198589325,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85577392578125,0.8792605996131897,0.470911294221878,0.3312940299510956,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.8499695062637329,0.4245809018611908,0.4050135910511017,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.7451755404472351,0.2820312082767486,1.2856900691986084,286.8557434082031,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1673278808594,286.8550720214844,1.0,0.6500281095504761,1.0,1.0,0.0,1.0,-3.4365997314453125,3.4365901947021484,9.50090088736033e-06,2.6564111709594727,0.6874953508377075,0.6874953508377075,0.0,193.56678771972656,200.0,21151.87109375,-0.0,3457.384521484375,1.0,283.1499938964844,286.1795349121094,290.3907165527344,291.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,17399.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940303444862366,1.0,0.0,0.0,1.6707477569580078,1.670755386352539,1.8625810582761925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8857421875,0.0,197.52395629882807,1895.4371337890625,0.0,1563.9638671875,0.4556232988834381,1.0,0.0,3.0,1.0,0.0
12321540,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.8295065760612488,0.39752197265625,0.3607820868492126,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362121582031,0.8948073983192444,0.5026379823684692,0.4784602224826813,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.875379204750061,0.4709078371524811,0.3313907980918884,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.8465445041656494,0.4247609078884125,0.4053167104721069,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.7420450448989868,0.2818813323974609,1.285637140274048,286.8362121582031,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1638488769531,286.83551025390625,1.0,0.651646614074707,1.0,1.0,0.0,1.0,-3.436558246612549,3.4365487098693848,9.50023331824923e-06,2.656215190887451,0.6928476691246033,0.6928476691246033,0.0,196.6702575683593,203.0,21288.75,-0.0,3475.49560546875,1.0,283.1499938964844,286.15625,290.3653564453125,291.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17387.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967716217041016,1.0,0.0,0.0,1.6945834159851074,1.6945911645889282,1.9161051056926226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.73291015625,0.0,204.3202667236328,1895.4371337890625,0.0,1585.368896484375,0.4607211351394653,1.0,0.0,3.0,1.0,0.0
12321600,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.8295065760612488,0.39752197265625,0.3607820868492126,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362121582031,0.8948073983192444,0.5026379823684692,0.4784602224826813,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.875379204750061,0.4709078371524811,0.3313907980918884,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.8465445041656494,0.4247609078884125,0.4053167104721069,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.7420450448989868,0.2818813323974609,1.285637140274048,286.8362121582031,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1638488769531,286.83551025390625,1.0,0.651646614074707,1.0,1.0,0.0,1.0,-3.436558246612549,3.4365487098693848,9.50023331824923e-06,2.656215190887451,0.6928476691246033,0.6928476691246033,0.0,196.6702575683593,203.0,21288.75,-0.0,3475.49560546875,1.0,283.1499938964844,286.15625,290.3653564453125,291.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17387.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967716217041016,1.0,0.0,0.0,1.6945834159851074,1.6945911645889282,1.9161051056926226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.73291015625,0.0,204.3202667236328,1895.4371337890625,0.0,1585.368896484375,0.4607211351394653,1.0,0.0,3.0,1.0,0.0
12321660,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8258323669433594,0.3968724608421325,0.3603280782699585,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.8908065557479858,0.5024833679199219,0.4784506261348724,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.8715944290161133,0.4708575308322906,0.3314550817012787,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165588378906,0.8432113528251648,0.4248939752578735,0.4055759906768799,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.7389975786209106,0.2817025184631347,1.2854554653167725,286.8164978027344,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1604919433594,286.8157958984375,1.0,0.6532153487205505,1.0,1.0,0.0,1.0,-3.436171293258667,3.436161756515503,9.497653991275e-06,2.655751466751098,0.6982693076133728,0.6982693076133728,0.0,199.7688446044922,206.0,21424.220703125,-0.0,3492.756591796875,1.0,283.1499938964844,286.1327514648437,290.3426818847656,291.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,17376.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993266940116882,1.0,0.0,0.0,1.718786358833313,1.7187942266464231,1.971229437458533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.23974609375,0.0,211.39773559570312,1895.4371337890625,0.0,1605.4437255859375,0.4659187793731689,1.0,0.0,3.0,1.0,0.0
12321720,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8258323669433594,0.3968724608421325,0.3603280782699585,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.8908065557479858,0.5024833679199219,0.4784506261348724,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.8715944290161133,0.4708575308322906,0.3314550817012787,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165588378906,0.8432113528251648,0.4248939752578735,0.4055759906768799,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.7389975786209106,0.2817025184631347,1.2854554653167725,286.8164978027344,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1604919433594,286.8157958984375,1.0,0.6532153487205505,1.0,1.0,0.0,1.0,-3.436171293258667,3.436161756515503,9.497653991275e-06,2.655751466751098,0.6982693076133728,0.6982693076133728,0.0,199.7688446044922,206.0,21424.220703125,-0.0,3492.756591796875,1.0,283.1499938964844,286.1327514648437,290.3426818847656,291.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,17376.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993266940116882,1.0,0.0,0.0,1.718786358833313,1.7187942266464231,1.971229437458533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.23974609375,0.0,211.39773559570312,1895.4371337890625,0.0,1605.4437255859375,0.4659187793731689,1.0,0.0,3.0,1.0,0.0
12321780,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967834472656,0.8222209215164185,0.3961907923221588,0.3598454296588897,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8868933916091919,0.5022847056388855,0.4783996939659118,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967224121094,0.8679086565971375,0.4707674980163574,0.3314918279647827,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.8399668335914612,0.4249840080738067,0.4057958424091339,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.7360296249389648,0.2814998030662536,1.2851665019989014,286.79669189453125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1572570800781,286.79595947265625,1.0,0.654741644859314,1.0,1.0,0.0,1.0,-3.435490608215332,3.435481071472168,9.493454854236916e-06,2.655062198638916,0.7037514448165894,0.7037514448165894,0.0,202.86358642578125,209.0,21557.9765625,-0.0,3509.292236328125,1.0,283.1499938964844,286.1091613769531,290.32293701171875,291.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17365.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016655802726746,1.0,0.0,0.0,1.7432899475097656,1.7432979345321655,2.027835108719956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.43212890625,0.0,218.7458038330078,1895.4371337890625,0.0,1623.922607421875,0.4712015986442566,1.0,0.0,3.0,1.0,0.0
12321840,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967834472656,0.8222209215164185,0.3961907923221588,0.3598454296588897,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8868933916091919,0.5022847056388855,0.4783996939659118,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967224121094,0.8679086565971375,0.4707674980163574,0.3314918279647827,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.8399668335914612,0.4249840080738067,0.4057958424091339,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.7360296249389648,0.2814998030662536,1.2851665019989014,286.79669189453125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1572570800781,286.79595947265625,1.0,0.654741644859314,1.0,1.0,0.0,1.0,-3.435490608215332,3.435481071472168,9.493454854236916e-06,2.655062198638916,0.7037514448165894,0.7037514448165894,0.0,202.86358642578125,209.0,21557.9765625,-0.0,3509.292236328125,1.0,283.1499938964844,286.1091613769531,290.32293701171875,291.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17365.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016655802726746,1.0,0.0,0.0,1.7432899475097656,1.7432979345321655,2.027835108719956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.43212890625,0.0,218.7458038330078,1895.4371337890625,0.0,1623.922607421875,0.4712015986442566,1.0,0.0,3.0,1.0,0.0
12321900,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.8204320073127747,0.3958366215229034,0.3595921695232391,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.8849678635597229,0.5021669268608093,0.4783569276332855,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8661007881164551,0.4707060158252716,0.3314987421035766,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.8383735418319702,0.4250102341175079,0.4058881998062134,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.7345719337463379,0.2813887596130371,1.2849786281585691,286.7867431640625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1557006835937,286.7860412597656,1.0,0.6554872393608093,1.0,1.0,0.0,1.0,-3.435028076171875,3.435018539428711,9.490684533375315e-06,2.6546247005462646,0.7065184712409973,0.7065184712409973,0.0,204.4090118408203,209.0,21624.28515625,-0.0,3517.2548828125,1.0,283.1499938964844,286.09735107421875,290.3145446777344,291.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,17359.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027556300163269,1.0,0.0,0.0,1.7556703090667725,1.755678415298462,2.056739702993582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.39599609375,0.0,222.52947998046875,1895.4371337890625,0.0,1632.5675048828125,0.4738784432411194,1.0,0.0,3.0,1.0,0.0
12321960,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768859863281,0.8186519742012024,0.3954747319221496,0.3593320846557617,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.8830639719963074,0.5020383596420288,0.4783041179180145,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8643167614936829,0.4706349670886993,0.3314990401268005,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.8367996215820312,0.4250259697437286,0.4059705436229706,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.7331309914588928,0.2812719941139221,1.2847658395767212,286.7767944335937,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1542053222656,286.7760925292969,1.0,0.6562227010726929,1.0,1.0,0.0,1.0,-3.434495210647583,3.434485673904419,9.487530405749569e-06,2.6541342735290527,0.7093007564544678,0.7093007564544678,0.0,205.95343017578125,212.0,21690.16015625,-0.0,3525.041748046875,1.0,283.1499938964844,286.0854797363281,290.3070983886719,291.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17354.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037872076034546,1.0,0.0,0.0,1.7681218385696411,1.76813006401062,2.086016763769294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59228515625,0.0,226.38330078125,1895.4371337890625,0.0,1640.7681884765625,0.4765757024288177,1.0,0.0,3.0,1.0,0.0
12322020,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569580078125,0.8151063919067383,0.3947260975837707,0.3587896823883056,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8793179392814636,0.5017465949058533,0.4781658947467804,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8608167767524719,0.4704621434211731,0.3314783573150635,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8337042927742004,0.4250244796276092,0.4061039388179779,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7302928566932678,0.2810200452804565,1.2842581272125244,286.7568664550781,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1512451171875,286.7561340332031,1.0,0.6576612591743469,1.0,1.0,0.0,1.0,-3.433201551437378,3.433192014694214,9.47998069023015e-06,2.652983427047729,0.7149162292480469,0.7149162292480469,0.0,209.038803100586,215.0,21820.650390625,-0.0,3540.0439453125,1.0,283.1499938964844,286.0617370605469,290.2956237792969,291.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,17344.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056868076324463,1.0,0.0,0.0,1.793258547782898,1.7932668924331665,2.1457505283706269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.84326171875,0.0,234.3128204345703,1895.4371337890625,0.0,1655.9183349609375,0.4820358157157898,1.0,0.0,3.0,1.0,0.0
12322080,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569580078125,0.8151063919067383,0.3947260975837707,0.3587896823883056,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8793179392814636,0.5017465949058533,0.4781658947467804,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8608167767524719,0.4704621434211731,0.3314783573150635,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8337042927742004,0.4250244796276092,0.4061039388179779,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7302928566932678,0.2810200452804565,1.2842581272125244,286.7568664550781,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1512451171875,286.7561340332031,1.0,0.6576612591743469,1.0,1.0,0.0,1.0,-3.433201551437378,3.433192014694214,9.47998069023015e-06,2.652983427047729,0.7149162292480469,0.7149162292480469,0.0,209.038803100586,215.0,21820.650390625,-0.0,3540.0439453125,1.0,283.1499938964844,286.0617370605469,290.2956237792969,291.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,17344.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056868076324463,1.0,0.0,0.0,1.793258547782898,1.7932668924331665,2.1457505283706269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.84326171875,0.0,234.3128204345703,1895.4371337890625,0.0,1655.9183349609375,0.4820358157157898,1.0,0.0,3.0,1.0,0.0
12322140,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8115655779838562,0.3939493894577026,0.3582222163677215,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.8756577372550964,0.5014153122901917,0.4779905378818512,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8574091196060181,0.4702545404434204,0.3314334750175476,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8306774497032166,0.4249860048294067,0.4062023758888244,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7275077700614929,0.28074711561203,1.283657193183899,286.7369079589844,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1484375,286.7362060546875,1.0,0.6590629816055298,1.0,1.0,0.0,1.0,-3.431649684906006,3.431640148162842,9.47103399084881e-06,2.6516425609588623,0.7205919027328491,0.7205919027328491,0.0,212.1205139160156,218.0,21949.25390625,-0.0,3554.3955078125,1.0,283.1499938964844,286.0379638671875,290.2886657714844,291.7550354003906,293.1499938964844,293.1499938964844,283.1499938964844,17334.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073215246200562,1.0,0.0,0.0,1.8186492919921875,1.8186577558517456,2.2069440319683054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,242.5273895263672,1895.4371337890625,0.0,1669.005615234375,0.4875705540180206,1.0,0.0,3.0,1.0,0.0
12322200,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8115655779838562,0.3939493894577026,0.3582222163677215,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.8756577372550964,0.5014153122901917,0.4779905378818512,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8574091196060181,0.4702545404434204,0.3314334750175476,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8306774497032166,0.4249860048294067,0.4062023758888244,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7275077700614929,0.28074711561203,1.283657193183899,286.7369079589844,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1484375,286.7362060546875,1.0,0.6590629816055298,1.0,1.0,0.0,1.0,-3.431649684906006,3.431640148162842,9.47103399084881e-06,2.6516425609588623,0.7205919027328491,0.7205919027328491,0.0,212.1205139160156,218.0,21949.25390625,-0.0,3554.3955078125,1.0,283.1499938964844,286.0379638671875,290.2886657714844,291.7550354003906,293.1499938964844,293.1499938964844,283.1499938964844,17334.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073215246200562,1.0,0.0,0.0,1.8186492919921875,1.8186577558517456,2.2069440319683054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,242.5273895263672,1895.4371337890625,0.0,1669.005615234375,0.4875705540180206,1.0,0.0,3.0,1.0,0.0
12322260,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8080058097839355,0.3931446373462677,0.3576296269893646,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.8720813393592834,0.5010440349578857,0.4777776002883911,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8540899753570557,0.4700120687484741,0.3313643634319305,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8277104496955872,0.424910694360733,0.4062659740447998,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.724764883518219,0.2804531753063202,1.282962441444397,286.7170104980469,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.145751953125,286.71630859375,1.0,0.6604279279708862,1.0,1.0,0.0,1.0,-3.4298386573791504,3.4298291206359863,9.460695764573757e-06,2.6501142978668213,0.7263318300247192,0.7263318300247192,0.0,215.19805908203125,221.0,22076.0859375,-0.0,3568.088134765625,1.0,283.1499938964844,286.01422119140625,290.28717041015625,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17325.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086824774742126,1.0,0.0,0.0,1.844298005104065,1.8443065881729128,2.2696326595905705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.92724609375,0.0,251.0376434326172,1895.4371337890625,0.0,1679.9359130859375,0.4931805729866028,1.0,0.0,3.0,1.0,0.0
12322320,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8080058097839355,0.3931446373462677,0.3576296269893646,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.8720813393592834,0.5010440349578857,0.4777776002883911,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8540899753570557,0.4700120687484741,0.3313643634319305,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8277104496955872,0.424910694360733,0.4062659740447998,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.724764883518219,0.2804531753063202,1.282962441444397,286.7170104980469,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.145751953125,286.71630859375,1.0,0.6604279279708862,1.0,1.0,0.0,1.0,-3.4298386573791504,3.4298291206359863,9.460695764573757e-06,2.6501142978668213,0.7263318300247192,0.7263318300247192,0.0,215.19805908203125,221.0,22076.0859375,-0.0,3568.088134765625,1.0,283.1499938964844,286.01422119140625,290.28717041015625,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17325.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086824774742126,1.0,0.0,0.0,1.844298005104065,1.8443065881729128,2.2696326595905705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.92724609375,0.0,251.0376434326172,1895.4371337890625,0.0,1679.9359130859375,0.4931805729866028,1.0,0.0,3.0,1.0,0.0
12322380,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8044077754020691,0.392312616109848,0.3570126593112945,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8685868978500366,0.5006334781646729,0.477527767419815,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8508557677268982,0.4697356224060058,0.33127161860466,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8247947692871094,0.424799382686615,0.4062957167625427,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.7220528721809387,0.2801388502120971,1.2821766138076782,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1432189941406,286.69647216796875,1.0,0.6617571711540222,1.0,1.0,0.0,1.0,-3.4277751445770264,3.4277658462524414,9.449014214624183e-06,2.648406744003296,0.7321381568908691,0.7321381568908691,0.0,218.2714691162109,224.0,22201.068359375,-0.0,3581.13671875,1.0,283.1499938964844,285.9905090332031,290.2917785644531,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17316.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097706198692322,1.0,0.0,0.0,1.8701961040496824,1.8702049255371087,2.3338219534707605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.19287109375,0.0,259.85028076171875,1895.4371337890625,0.0,1688.697998046875,0.4988638460636139,1.0,0.0,3.0,1.0,0.0
12322440,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8044077754020691,0.392312616109848,0.3570126593112945,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8685868978500366,0.5006334781646729,0.477527767419815,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8508557677268982,0.4697356224060058,0.33127161860466,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8247947692871094,0.424799382686615,0.4062957167625427,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.7220528721809387,0.2801388502120971,1.2821766138076782,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1432189941406,286.69647216796875,1.0,0.6617571711540222,1.0,1.0,0.0,1.0,-3.4277751445770264,3.4277658462524414,9.449014214624183e-06,2.648406744003296,0.7321381568908691,0.7321381568908691,0.0,218.2714691162109,224.0,22201.068359375,-0.0,3581.13671875,1.0,283.1499938964844,285.9905090332031,290.2917785644531,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17316.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097706198692322,1.0,0.0,0.0,1.8701961040496824,1.8702049255371087,2.3338219534707605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.19287109375,0.0,259.85028076171875,1895.4371337890625,0.0,1688.697998046875,0.4988638460636139,1.0,0.0,3.0,1.0,0.0
12322500,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8026156425476074,0.3918864727020263,0.3566950857639313,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.8668696880340576,0.5004134774208069,0.4773889780044555,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.8492690920829773,0.4695847034454345,0.331216424703598,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8233530521392822,0.4247303009033203,0.4062979221343994,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7207045555114746,0.2799741327762604,1.2817500829696655,286.6872863769531,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1419982910156,286.6865539550781,1.0,0.6624085903167725,1.0,1.0,0.0,1.0,-3.426649570465088,3.426640033721924,9.442675036552828e-06,2.647486925125122,0.7350673675537109,0.7350673675537109,0.0,219.806640625,224.0,22262.85546875,-0.0,3587.420166015625,1.0,283.1499938964844,285.97869873046875,290.29656982421875,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17312.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102163434028625,1.0,0.0,0.0,1.8832378387451167,1.883246660232544,2.3664848924909165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.458984375,0.0,264.37261962890625,1895.4371337890625,0.0,1692.292724609375,0.5017326474189758,1.0,0.0,3.0,1.0,0.0
