time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322560,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.800836980342865,0.3914540410041809,0.3563719689846039,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8651725053787231,0.5001842379570007,0.4772416055202484,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8477024435997009,0.4694259762763977,0.3311558067798614,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8219209313392639,0.4246528446674347,0.4062922894954681,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.7193596959114075,0.2798047959804535,1.281302809715271,286.6773986816406,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.14080810546875,286.6766967773437,1.0,0.6630519032478333,1.0,1.0,0.0,1.0,-3.425466060638428,3.4254567623138428,9.436033906240482e-06,2.6465275287628174,0.7380133271217346,0.7380133271217346,0.0,221.3409118652344,212.0,22324.16015625,-0.0,3593.555419921875,1.0,283.1499938964844,285.96685791015625,290.30303955078125,291.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,17308.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105903625488281,1.0,0.0,0.0,1.896334528923035,1.896343469619751,2.3995141873456305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.14208984375,0.0,268.9715270996094,1895.4371337890625,0.0,1695.3116455078125,0.5046181082725525,1.0,0.0,3.0,1.0,0.0
12322620,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035582900047302,0.390590101480484,0.3554675877094269,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.86842280626297,0.4997099041938782,0.4766628444194793,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.850831151008606,0.4690991640090942,0.3308285474777221,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249279856681824,0.4244850575923919,0.4059994518756866,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7217960357666016,0.2794650793075561,1.2791213989257812,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1385803222656,286.6556396484375,1.0,0.6601046919822693,1.0,1.0,0.0,1.0,-3.4203171730041504,3.4203076362609863,9.407606739841867e-06,2.642518758773804,0.7439296245574951,0.7439296245574951,0.0,217.5745086669922,200.0,22434.58203125,-0.0,3559.217529296875,1.0,283.1499938964844,285.9422607421875,290.32098388671875,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17301.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110645174980164,1.0,0.0,0.0,1.922641396522522,1.922650456428528,2.46655019964237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.34375,0.0,278.3884582519531,1895.4371337890625,0.0,1699.1424560546875,0.5104286074638367,1.0,0.0,3.0,1.0,0.0
12322680,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035582900047302,0.390590101480484,0.3554675877094269,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.86842280626297,0.4997099041938782,0.4766628444194793,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.850831151008606,0.4690991640090942,0.3308285474777221,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249279856681824,0.4244850575923919,0.4059994518756866,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7217960357666016,0.2794650793075561,1.2791213989257812,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1385803222656,286.6556396484375,1.0,0.6601046919822693,1.0,1.0,0.0,1.0,-3.4203171730041504,3.4203076362609863,9.407606739841867e-06,2.642518758773804,0.7439296245574951,0.7439296245574951,0.0,217.5745086669922,200.0,22434.58203125,-0.0,3559.217529296875,1.0,283.1499938964844,285.9422607421875,290.32098388671875,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17301.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110645174980164,1.0,0.0,0.0,1.922641396522522,1.922650456428528,2.46655019964237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.34375,0.0,278.3884582519531,1895.4371337890625,0.0,1699.1424560546875,0.5104286074638367,1.0,0.0,3.0,1.0,0.0
12322740,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8101623058319092,0.3897547125816345,0.3544386625289917,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759545087814331,0.4992355108261108,0.4759262800216675,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8580226898193359,0.4687832593917846,0.3303922712802887,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316419124603271,0.4243233799934387,0.4055541753768921,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.7274155616760254,0.2791539430618286,1.2763108015060425,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1369323730469,286.6337890625,1.0,0.6551538705825806,1.0,1.0,0.0,1.0,-3.4137537479400635,3.4137444496154785,9.37139611778548e-06,2.637395143508911,0.7498784065246582,0.7498784065246582,0.0,209.86062622070312,188.0,22536.845703125,-0.0,3498.61767578125,1.0,283.1499938964844,285.9169616699219,290.3464050292969,291.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17296.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111353874206543,1.0,0.0,0.0,1.949059009552002,1.949068307876587,2.534798113629222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.06103515625,0.0,288.089599609375,1895.4371337890625,0.0,1699.7152099609375,0.5162835717201233,1.0,0.0,3.0,1.0,0.0
12322800,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8101623058319092,0.3897547125816345,0.3544386625289917,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759545087814331,0.4992355108261108,0.4759262800216675,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8580226898193359,0.4687832593917846,0.3303922712802887,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316419124603271,0.4243233799934387,0.4055541753768921,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.7274155616760254,0.2791539430618286,1.2763108015060425,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1369323730469,286.6337890625,1.0,0.6551538705825806,1.0,1.0,0.0,1.0,-3.4137537479400635,3.4137444496154785,9.37139611778548e-06,2.637395143508911,0.7498784065246582,0.7498784065246582,0.0,209.86062622070312,188.0,22536.845703125,-0.0,3498.61767578125,1.0,283.1499938964844,285.9169616699219,290.3464050292969,291.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17296.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111353874206543,1.0,0.0,0.0,1.949059009552002,1.949068307876587,2.534798113629222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.06103515625,0.0,288.089599609375,1895.4371337890625,0.0,1699.7152099609375,0.5162835717201233,1.0,0.0,3.0,1.0,0.0
12322860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8188740015029907,0.3889430463314056,0.3533611893653869,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8863688707351685,0.4987622201442718,0.4751161932945251,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8680160045623779,0.4684773683547973,0.3299081325531006,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8408403992652893,0.4241688251495361,0.4050410389900207,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.7350894808769226,0.2788733541965484,1.2732822895050049,286.6127319335937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1357421875,286.6119079589844,1.0,0.6491321921348572,1.0,1.0,0.0,1.0,-3.406641960144043,3.406632423400879,9.332276931672824e-06,2.6318581104278564,0.7558652758598328,0.7558652758598328,0.0,200.2195587158203,176.0,22634.8203125,-0.0,3425.749267578125,1.0,283.1499938964844,285.8916931152344,290.3786926269531,291.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17292.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110824584960938,1.0,0.0,0.0,1.9755488634109497,1.975558400154113,2.604167832487292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.375,0.0,298.0633850097656,1895.4371337890625,0.0,1699.287109375,0.5221720337867737,1.0,0.0,3.0,1.0,0.0
12322920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8188740015029907,0.3889430463314056,0.3533611893653869,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8863688707351685,0.4987622201442718,0.4751161932945251,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8680160045623779,0.4684773683547973,0.3299081325531006,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8408403992652893,0.4241688251495361,0.4050410389900207,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.7350894808769226,0.2788733541965484,1.2732822895050049,286.6127319335937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1357421875,286.6119079589844,1.0,0.6491321921348572,1.0,1.0,0.0,1.0,-3.406641960144043,3.406632423400879,9.332276931672824e-06,2.6318581104278564,0.7558652758598328,0.7558652758598328,0.0,200.2195587158203,176.0,22634.8203125,-0.0,3425.749267578125,1.0,283.1499938964844,285.8916931152344,290.3786926269531,291.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17292.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110824584960938,1.0,0.0,0.0,1.9755488634109497,1.975558400154113,2.604167832487292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.375,0.0,298.0633850097656,1895.4371337890625,0.0,1699.287109375,0.5221720337867737,1.0,0.0,3.0,1.0,0.0
12322980,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.8293594121932983,0.388148695230484,0.3522610664367676,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8992829322814941,0.498286634683609,0.4742629528045654,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8805347084999084,0.4681771397590637,0.3293978571891784,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8523621559143066,0.4240176379680633,0.4044902622699737,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5913391113281,0.7446724772453308,0.2786199748516083,1.270182967185974,286.591064453125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1349792480469,286.5902404785156,1.0,0.6424902677536011,1.0,1.0,0.0,1.0,-3.3992886543273926,3.399279356002808,9.291938113165088e-06,2.6261415481567383,0.7618967294692993,0.7618967294692993,0.0,189.5069732666016,164.0,22729.791015625,-0.0,3346.39990234375,1.0,283.1499938964844,285.8666381835937,290.414794921875,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17289.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112968564033508,1.0,0.0,0.0,2.0020968914031982,2.0021066665649414,2.674629229204584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5546875,0.0,308.3082580566406,1895.4371337890625,0.0,1701.0208740234375,0.5280896425247192,1.0,0.0,3.0,1.0,0.0
12323040,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.8293594121932983,0.388148695230484,0.3522610664367676,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8992829322814941,0.498286634683609,0.4742629528045654,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8805347084999084,0.4681771397590637,0.3293978571891784,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8523621559143066,0.4240176379680633,0.4044902622699737,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5913391113281,0.7446724772453308,0.2786199748516083,1.270182967185974,286.591064453125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1349792480469,286.5902404785156,1.0,0.6424902677536011,1.0,1.0,0.0,1.0,-3.3992886543273926,3.399279356002808,9.291938113165088e-06,2.6261415481567383,0.7618967294692993,0.7618967294692993,0.0,189.5069732666016,164.0,22729.791015625,-0.0,3346.39990234375,1.0,283.1499938964844,285.8666381835937,290.414794921875,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17289.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112968564033508,1.0,0.0,0.0,2.0020968914031982,2.0021066665649414,2.674629229204584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5546875,0.0,308.3082580566406,1895.4371337890625,0.0,1701.0208740234375,0.5280896425247192,1.0,0.0,3.0,1.0,0.0
12323100,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.8353244662284851,0.3877561688423157,0.3517068922519684,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.9067196249961852,0.4980467855930328,0.4738255143165588,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.8877208828926086,0.4680277109146118,0.3291366994380951,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.8590326905250549,0.4239419400691986,0.4042059481143951,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.7502269744873047,0.278501808643341,1.2686303853988647,286.5803527832031,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1347045898437,286.5795593261719,1.0,0.6390251517295837,1.0,1.0,0.0,1.0,-3.395573139190674,3.395563840866089,9.271597264159936e-06,2.623256206512451,0.7649314999580383,0.7649314999580383,0.0,183.9170379638672,164.0,22776.400390625,-0.0,3305.40625,1.0,283.1499938964844,285.8542175292969,290.4336242675781,291.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17288.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114832997322083,1.0,0.0,0.0,2.015389442443848,2.015399217605591,2.710262378968764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.81201171875,0.0,313.5321960449219,1895.4371337890625,0.0,1702.5289306640625,0.5310583710670471,1.0,0.0,3.0,1.0,0.0
12323160,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56982421875,0.8418389558792114,0.3873658180236816,0.3511515259742737,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.9153043031692504,0.4978051483631134,0.4733830392360687,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8955228924751282,0.4678781032562256,0.328872948884964,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.8663450479507446,0.4238655567169189,0.4039176702499389,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57000732421875,0.7563334703445435,0.2783880531787872,1.2670819759368896,286.5697021484375,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1344909667969,286.56890869140625,1.0,0.6354975700378418,1.0,1.0,0.0,1.0,-3.3918464183807373,3.3918373584747314,9.251224582840225e-06,2.6203646659851074,0.767978847026825,0.767978847026825,0.0,178.23681640625,152.0,22822.4453125,-0.0,3263.953125,1.0,283.1499938964844,285.8418884277344,290.4527893066406,291.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17286.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116918563842773,1.0,0.0,0.0,2.0286905765533447,2.028700351715088,2.74615473472295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.13232421875,0.0,318.8231201171875,1895.4371337890625,0.0,1704.2161865234375,0.5340326428413391,1.0,0.0,3.0,1.0,0.0
12323220,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.8568440675735474,0.3865902423858642,0.3500391840934753,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.9354659914970398,0.4973163604736328,0.4724862575531006,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.913658320903778,0.4675776660442352,0.3283397555351257,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487976074219,0.8830878734588623,0.4237101376056671,0.4033320844173431,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.7704172134399414,0.2781713902950287,1.2640043497085571,286.5487365722656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1341857910156,286.5479736328125,1.0,0.6283078789710999,1.0,1.0,0.0,1.0,-3.384382963180542,3.384373903274536,9.21050741453655e-06,2.614579916000366,0.7741122841835022,0.7741122841835022,0.0,166.7049560546875,140.0,22913.01953125,-0.0,3180.30029296875,1.0,283.1499938964844,285.8175048828125,290.4921875,292.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17284.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121104001998901,1.0,0.0,0.0,2.0553078651428223,2.0553178787231445,2.818688926709001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.96435546875,0.0,329.60369873046875,1895.4371337890625,0.0,1707.60546875,0.5399953722953796,1.0,0.0,3.0,1.0,0.0
12323280,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.8568440675735474,0.3865902423858642,0.3500391840934753,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.9354659914970398,0.4973163604736328,0.4724862575531006,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.913658320903778,0.4675776660442352,0.3283397555351257,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487976074219,0.8830878734588623,0.4237101376056671,0.4033320844173431,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.7704172134399414,0.2781713902950287,1.2640043497085571,286.5487365722656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1341857910156,286.5479736328125,1.0,0.6283078789710999,1.0,1.0,0.0,1.0,-3.384382963180542,3.384373903274536,9.21050741453655e-06,2.614579916000366,0.7741122841835022,0.7741122841835022,0.0,166.7049560546875,140.0,22913.01953125,-0.0,3180.30029296875,1.0,283.1499938964844,285.8175048828125,290.4921875,292.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17284.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121104001998901,1.0,0.0,0.0,2.0553078651428223,2.0553178787231445,2.818688926709001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.96435546875,0.0,329.60369873046875,1895.4371337890625,0.0,1707.60546875,0.5399953722953796,1.0,0.0,3.0,1.0,0.0
12323340,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.8752003908157349,0.3858209252357483,0.3489265739917755,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.9583245515823364,0.4968184530735016,0.471574604511261,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.9369884133338928,0.4672743380069732,0.3277999460697174,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.9031032919883728,0.423549622297287,0.4027354419231415,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.7874788641929626,0.2779685854911804,1.260960578918457,286.5281677246094,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1340637207031,286.52740478515625,1.0,0.6209713220596313,1.0,1.0,0.0,1.0,-3.376920700073242,3.3769116401672363,9.16990939003881e-06,2.608805179595948,0.7803075909614563,0.7803075909614563,0.0,155.00706481933594,128.0,23001.728515625,-0.0,3096.05419921875,1.0,283.1499938964844,285.7934875488281,290.5330810546875,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17281.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125012278556824,1.0,0.0,0.0,2.081954002380371,2.0819642543792725,2.892248858188396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.11962890625,0.0,340.6552734375,1895.4371337890625,0.0,1710.7723388671875,0.5459783673286438,1.0,0.0,3.0,1.0,0.0
12323400,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.8752003908157349,0.3858209252357483,0.3489265739917755,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.9583245515823364,0.4968184530735016,0.471574604511261,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.9369884133338928,0.4672743380069732,0.3277999460697174,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.9031032919883728,0.423549622297287,0.4027354419231415,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.7874788641929626,0.2779685854911804,1.260960578918457,286.5281677246094,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1340637207031,286.52740478515625,1.0,0.6209713220596313,1.0,1.0,0.0,1.0,-3.376920700073242,3.3769116401672363,9.16990939003881e-06,2.608805179595948,0.7803075909614563,0.7803075909614563,0.0,155.00706481933594,128.0,23001.728515625,-0.0,3096.05419921875,1.0,283.1499938964844,285.7934875488281,290.5330810546875,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17281.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125012278556824,1.0,0.0,0.0,2.081954002380371,2.0819642543792725,2.892248858188396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.11962890625,0.0,340.6552734375,1895.4371337890625,0.0,1710.7723388671875,0.5459783673286438,1.0,0.0,3.0,1.0,0.0
12323460,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8977881669998169,0.3850565254688263,0.3478154242038727,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.982069194316864,0.4963114559650421,0.4706512093544006,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.9634640216827391,0.4669674634933471,0.3272553384304046,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.9294273853302002,0.4233834743499756,0.4021303951740265,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.8080542087554932,0.2777769267559051,1.2579529285430908,286.5079650878906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.134033203125,286.5072326660156,1.0,0.6135327816009521,1.0,1.0,0.0,1.0,-3.369473934173584,3.369464874267578,9.12950599740725e-06,2.6030502319335938,0.7865664958953857,0.7865664958953857,0.0,143.22894287109375,131.0,23088.611328125,-0.0,3011.746337890625,1.0,283.1499938964844,285.7698669433594,290.57550048828125,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17279.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128312587738037,1.0,0.0,0.0,2.1086158752441406,2.108626127243042,2.966800138892723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5771484375,0.0,351.9768371582031,1895.4371337890625,0.0,1713.448974609375,0.5519781112670898,1.0,0.0,3.0,1.0,0.0
12323520,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8977881669998169,0.3850565254688263,0.3478154242038727,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.982069194316864,0.4963114559650421,0.4706512093544006,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.9634640216827391,0.4669674634933471,0.3272553384304046,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.9294273853302002,0.4233834743499756,0.4021303951740265,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.8080542087554932,0.2777769267559051,1.2579529285430908,286.5079650878906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.134033203125,286.5072326660156,1.0,0.6135327816009521,1.0,1.0,0.0,1.0,-3.369473934173584,3.369464874267578,9.12950599740725e-06,2.6030502319335938,0.7865664958953857,0.7865664958953857,0.0,143.22894287109375,131.0,23088.611328125,-0.0,3011.746337890625,1.0,283.1499938964844,285.7698669433594,290.57550048828125,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17279.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128312587738037,1.0,0.0,0.0,2.1086158752441406,2.108626127243042,2.966800138892723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5771484375,0.0,351.9768371582031,1895.4371337890625,0.0,1713.448974609375,0.5519781112670898,1.0,0.0,3.0,1.0,0.0
12323580,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.9091058373451232,0.3842789828777313,0.346940666437149,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.9920808672904968,0.4957870543003082,0.469969242811203,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.9752188920974731,0.4666453301906585,0.3268914520740509,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.9429103136062622,0.4232021868228912,0.4017693400382995,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.817742645740509,0.2775834500789642,1.25616717338562,286.48944091796875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13397216796875,286.4888000488281,1.0,0.6103405356407166,1.0,1.0,0.0,1.0,-3.3645780086517334,3.3645689487457275,9.102901458390988e-06,2.5992324352264404,0.7929132580757141,0.7929132580757141,0.0,137.9971160888672,134.0,23185.00390625,-0.0,2970.947265625,1.0,283.1499938964844,285.7476501464844,290.6194763183594,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17277.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131158709526062,1.0,0.0,0.0,2.135300397872925,2.1353108882904053,3.042365506189526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.83837890625,0.0,363.5724182128906,1895.4371337890625,0.0,1715.7584228515625,0.557995080947876,1.0,0.0,3.0,1.0,0.0
12323640,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.9091058373451232,0.3842789828777313,0.346940666437149,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.9920808672904968,0.4957870543003082,0.469969242811203,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.9752188920974731,0.4666453301906585,0.3268914520740509,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.9429103136062622,0.4232021868228912,0.4017693400382995,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.817742645740509,0.2775834500789642,1.25616717338562,286.48944091796875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13397216796875,286.4888000488281,1.0,0.6103405356407166,1.0,1.0,0.0,1.0,-3.3645780086517334,3.3645689487457275,9.102901458390988e-06,2.5992324352264404,0.7929132580757141,0.7929132580757141,0.0,137.9971160888672,134.0,23185.00390625,-0.0,2970.947265625,1.0,283.1499938964844,285.7476501464844,290.6194763183594,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17277.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131158709526062,1.0,0.0,0.0,2.135300397872925,2.1353108882904053,3.042365506189526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.83837890625,0.0,363.5724182128906,1895.4371337890625,0.0,1715.7584228515625,0.557995080947876,1.0,0.0,3.0,1.0,0.0
12323700,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.9111179113388062,0.3838717639446258,0.346549779176712,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.9937357306480408,0.4955078065395355,0.4696781933307647,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.9772239923477172,0.4664671123027801,0.3267463743686676,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808349609375,0.9453269839286804,0.4230947196483612,0.4016391634941101,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809875488281,0.8194431662559509,0.2774733901023865,1.2555320262908936,286.48077392578125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1337890625,286.4801330566406,1.0,0.6095991134643555,1.0,1.0,0.0,1.0,-3.3626625537872314,3.3626534938812256,9.092552318179514e-06,2.5977578163146973,0.7961310744285583,0.7961310744285583,0.0,137.0228729248047,134.0,23235.451171875,-0.0,2961.1728515625,1.0,283.1499938964844,285.737060546875,290.6422119140625,292.1759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17275.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132824659347534,1.0,0.0,0.0,2.148676633834839,2.1486873626708984,3.080601516103343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3173828125,0.0,369.48382568359375,1895.4371337890625,0.0,1717.1107177734375,0.5610147714614868,1.0,0.0,3.0,1.0,0.0
12323760,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.9114179015159608,0.3834527730941772,0.3461720943450928,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.9940847158432008,0.4952167868614197,0.4694014489650726,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.9776895046234132,0.4662773609161377,0.3266119360923767,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.945925235748291,0.4229755401611328,0.4015233516693115,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.8198361992835999,0.277353286743164,1.2549726963043213,286.4722900390625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.133544921875,286.4716491699219,1.0,0.609221875667572,1.0,1.0,0.0,1.0,-3.360901594161988,3.360892534255981,9.083057193493003e-06,2.596406936645508,0.7993779182434082,0.7993779182434082,0.0,136.70018005371094,137.0,23286.35546875,-0.0,2955.48388671875,1.0,283.1499938964844,285.72662353515625,290.66534423828125,292.2021179199219,293.1499938964844,293.1499938964844,283.1499938964844,17273.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713475227355957,1.0,0.0,0.0,2.1620771884918213,2.162087917327881,3.119146185781574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9267578125,0.0,375.47369384765625,1895.4371337890625,0.0,1718.676513671875,0.5640427470207214,1.0,0.0,3.0,1.0,0.0
12323820,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557800292969,0.9086513519287108,0.3825855851173401,0.3454360067844391,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9922441244125366,0.4946035146713257,0.468867152929306,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9756274223327636,0.4658677577972412,0.326357901096344,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.9435677528381348,0.4227060675621032,0.4013109505176544,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.8180593252182007,0.2770861387252807,1.25396466255188,286.4557189941406,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1328125,286.4551086425781,1.0,0.6091628074645996,1.0,1.0,0.0,1.0,-3.357600212097168,3.357591152191162,9.06529476196738e-06,2.5938847064971924,0.8059559464454651,0.8059559464454651,0.0,137.3137969970703,140.0,23388.36328125,-0.0,2951.816650390625,1.0,283.1499938964844,285.7060852050781,290.7124328613281,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17270.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139201760292053,1.0,0.0,0.0,2.188943862915039,2.188954591751098,3.1971467251423746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.38720703125,0.0,387.6903381347656,1895.4371337890625,0.0,1722.29248046875,0.5701221227645874,1.0,0.0,3.0,1.0,0.0
12323880,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557800292969,0.9086513519287108,0.3825855851173401,0.3454360067844391,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9922441244125366,0.4946035146713257,0.468867152929306,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9756274223327636,0.4658677577972412,0.326357901096344,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.9435677528381348,0.4227060675621032,0.4013109505176544,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.8180593252182007,0.2770861387252807,1.25396466255188,286.4557189941406,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1328125,286.4551086425781,1.0,0.6091628074645996,1.0,1.0,0.0,1.0,-3.357600212097168,3.357591152191162,9.06529476196738e-06,2.5938847064971924,0.8059559464454651,0.8059559464454651,0.0,137.3137969970703,140.0,23388.36328125,-0.0,2951.816650390625,1.0,283.1499938964844,285.7060852050781,290.7124328613281,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17270.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139201760292053,1.0,0.0,0.0,2.188943862915039,2.188954591751098,3.1971467251423746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.38720703125,0.0,387.6903381347656,1895.4371337890625,0.0,1722.29248046875,0.5701221227645874,1.0,0.0,3.0,1.0,0.0
12323940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.903259575366974,0.3816849589347839,0.344709187746048,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.9881041049957277,0.4939510524272918,0.4683380424976349,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.9708980321884156,0.4654213786125183,0.3261092007160187,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.9381451606750488,0.4223980009555816,0.4011041522026062,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.439697265625,0.8140761852264404,0.2767865359783172,1.253009557723999,286.4394836425781,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1318359375,286.4389038085937,1.0,0.6096992492675781,1.0,1.0,0.0,1.0,-3.354393482208252,3.354384422302246,9.048082574736329e-06,2.5914437770843506,0.8126538395881653,0.8126538395881653,0.0,139.0282440185547,143.0,23489.720703125,-0.0,2954.664306640625,1.0,283.1499938964844,285.6858825683594,290.76043701171875,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17266.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144178748130798,1.0,0.0,0.0,2.2159013748168945,2.2159125804901123,3.276379914041172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.05810546875,0.0,400.2300415039063,1895.4371337890625,0.0,1726.3408203125,0.5762336850166321,1.0,0.0,3.0,1.0,0.0
12324000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.903259575366974,0.3816849589347839,0.344709187746048,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.9881041049957277,0.4939510524272918,0.4683380424976349,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.9708980321884156,0.4654213786125183,0.3261092007160187,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.9381451606750488,0.4223980009555816,0.4011041522026062,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.439697265625,0.8140761852264404,0.2767865359783172,1.253009557723999,286.4394836425781,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1318359375,286.4389038085937,1.0,0.6096992492675781,1.0,1.0,0.0,1.0,-3.354393482208252,3.354384422302246,9.048082574736329e-06,2.5914437770843506,0.8126538395881653,0.8126538395881653,0.0,139.0282440185547,143.0,23489.720703125,-0.0,2954.664306640625,1.0,283.1499938964844,285.6858825683594,290.76043701171875,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17266.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144178748130798,1.0,0.0,0.0,2.2159013748168945,2.2159125804901123,3.276379914041172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.05810546875,0.0,400.2300415039063,1895.4371337890625,0.0,1726.3408203125,0.5762336850166321,1.0,0.0,3.0,1.0,0.0
12324060,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8968254327774048,0.3807582259178161,0.3439800441265106,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.9826083183288574,0.4932646155357361,0.4677996337413788,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.9646695852279664,0.4649437665939331,0.3258554637432098,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.9311925768852234,0.4220568835735321,0.4008888006210327,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237670898437,0.8089314699172974,0.2764611840248108,1.252044677734375,286.4235534667969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307067871094,286.4229431152344,1.0,0.6105473637580872,1.0,1.0,0.0,1.0,-3.351144552230835,3.351135492324829,9.030673936649691e-06,2.5889759063720703,0.8194739818572998,0.8194739818572998,0.0,141.3415985107422,146.0,23589.724609375,-0.0,2960.839599609375,1.0,283.1499938964844,285.6659240722656,290.8090515136719,292.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17262.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149266004562378,1.0,0.0,0.0,2.242936372756958,2.242947578430176,3.3568136359463097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.84130859375,0.0,413.0939331054688,1895.4371337890625,0.0,1730.483154296875,0.5823742747306824,1.0,0.0,3.0,1.0,0.0
12324120,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8968254327774048,0.3807582259178161,0.3439800441265106,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.9826083183288574,0.4932646155357361,0.4677996337413788,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.9646695852279664,0.4649437665939331,0.3258554637432098,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.9311925768852234,0.4220568835735321,0.4008888006210327,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237670898437,0.8089314699172974,0.2764611840248108,1.252044677734375,286.4235534667969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307067871094,286.4229431152344,1.0,0.6105473637580872,1.0,1.0,0.0,1.0,-3.351144552230835,3.351135492324829,9.030673936649691e-06,2.5889759063720703,0.8194739818572998,0.8194739818572998,0.0,141.3415985107422,146.0,23589.724609375,-0.0,2960.839599609375,1.0,283.1499938964844,285.6659240722656,290.8090515136719,292.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17262.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149266004562378,1.0,0.0,0.0,2.242936372756958,2.242947578430176,3.3568136359463097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.84130859375,0.0,413.0939331054688,1895.4371337890625,0.0,1730.483154296875,0.5823742747306824,1.0,0.0,3.0,1.0,0.0
12324180,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.8899158835411072,0.3798106610774994,0.3432436287403106,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9762915372848512,0.4925482273101806,0.46724534034729,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9576127529144288,0.4644390642642975,0.3255919814109802,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.9236221313476562,0.4216871261596679,0.4006586670875549,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8031466007232666,0.2761158049106598,1.2510462999343872,286.4078369140625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1295166015625,286.4072265625,1.0,0.6115555167198181,1.0,1.0,0.0,1.0,-3.347798109054565,3.34778904914856,9.012765985971782e-06,2.58643651008606,0.826418936252594,0.826418936252594,0.0,143.98141479492188,149.0,23688.05078125,-0.0,2968.654541015625,1.0,283.1499938964844,285.646240234375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17260.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715420126914978,1.0,0.0,0.0,2.270026922225952,2.270038366317749,3.438392184307304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.68994140625,0.0,426.2785339355469,1895.4371337890625,0.0,1734.5054931640625,0.588539183139801,1.0,0.0,3.0,1.0,0.0
12324240,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.8899158835411072,0.3798106610774994,0.3432436287403106,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9762915372848512,0.4925482273101806,0.46724534034729,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9576127529144288,0.4644390642642975,0.3255919814109802,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.9236221313476562,0.4216871261596679,0.4006586670875549,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8031466007232666,0.2761158049106598,1.2510462999343872,286.4078369140625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1295166015625,286.4072265625,1.0,0.6115555167198181,1.0,1.0,0.0,1.0,-3.347798109054565,3.34778904914856,9.012765985971782e-06,2.58643651008606,0.826418936252594,0.826418936252594,0.0,143.98141479492188,149.0,23688.05078125,-0.0,2968.654541015625,1.0,283.1499938964844,285.646240234375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17260.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715420126914978,1.0,0.0,0.0,2.270026922225952,2.270038366317749,3.438392184307304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.68994140625,0.0,426.2785339355469,1895.4371337890625,0.0,1734.5054931640625,0.588539183139801,1.0,0.0,3.0,1.0,0.0
12324300,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.886410653591156,0.3793298900127411,0.3428718149662018,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.9729235768318176,0.4921792149543762,0.4669608473777771,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.9538989663124084,0.4641768932342529,0.3254555165767669,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.9197822213172911,0.4214920103549957,0.4005367755889892,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.8001670837402344,0.2759366929531097,1.2505310773849487,286.4000549316406,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12890625,286.39947509765625,1.0,0.6120938658714294,1.0,1.0,0.0,1.0,-3.346078872680664,3.346069812774658,9.003573723020963e-06,2.585132122039795,0.8299420475959778,0.8299420475959778,0.0,145.3774871826172,149.0,23736.568359375,-0.0,2972.889892578125,1.0,283.1499938964844,285.636474609375,290.8830261230469,292.4485778808594,293.1499938964844,293.1499938964844,283.1499938964844,17258.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156579494476318,1.0,0.0,0.0,2.2835886478424072,2.283600091934204,3.479597978639504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.63427734375,0.0,432.9901123046875,1895.4371337890625,0.0,1736.445556640625,0.5916296243667603,1.0,0.0,3.0,1.0,0.0
12324360,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.8829270005226135,0.3788454532623291,0.3424977362155914,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.9694673418998718,0.4918042123317718,0.4666718542575836,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.9501250982284546,0.4639093279838562,0.3253161609172821,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.9159912467002868,0.4212912619113922,0.4004107415676117,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.7971943020820618,0.2757543921470642,1.2500064373016355,286.392333984375,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1283264160156,286.3917541503906,1.0,0.6126438975334167,1.0,1.0,0.0,1.0,-3.3443312644958496,3.344322204589844,8.994235031423159e-06,2.583806276321411,0.8334947824478149,0.8334947824478149,0.0,146.80259704589844,152.0,23784.552734375,-0.0,2977.22509765625,1.0,283.1499938964844,285.62677001953125,290.9079284667969,292.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,17257.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158888578414917,1.0,0.0,0.0,2.2971532344818115,2.2971649169921875,3.521058715705294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.57421875,0.0,439.77923583984375,1895.4371337890625,0.0,1738.3299560546875,0.5947234034538269,1.0,0.0,3.0,1.0,0.0
