time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324420,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771667480469,0.8760908842086792,0.3778668344020843,0.3417428135871887,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.9623680710792542,0.4910374879837036,0.4660802781581878,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.9424973726272584,0.4633589386940002,0.3250284492969513,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37713623046875,0.9087040424346924,0.4208741784095764,0.4001460373401642,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.7913293242454529,0.2753815054893493,1.248929738998413,286.3770751953125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1271057128906,286.37652587890625,1.0,0.6137649416923523,1.0,1.0,0.0,1.0,-3.3407530784606934,3.3407440185546875,8.975128366728313e-06,2.5810916423797607,0.8406912684440613,0.8406912684440613,0.0,149.71286010742188,155.0,23879.193359375,-0.0,2986.041748046875,1.0,283.1499938964844,285.6075744628906,290.9579162597656,292.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,17256.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163301110267639,1.0,0.0,0.0,2.3242647647857666,2.3242766857147217,3.604662026646112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4453125,0.0,453.57763671875,1895.4371337890625,0.0,1741.9329833984375,0.6009161472320557,1.0,0.0,3.0,1.0,0.0
12324480,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771667480469,0.8760908842086792,0.3778668344020843,0.3417428135871887,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.9623680710792542,0.4910374879837036,0.4660802781581878,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.9424973726272584,0.4633589386940002,0.3250284492969513,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37713623046875,0.9087040424346924,0.4208741784095764,0.4001460373401642,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.7913293242454529,0.2753815054893493,1.248929738998413,286.3770751953125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1271057128906,286.37652587890625,1.0,0.6137649416923523,1.0,1.0,0.0,1.0,-3.3407530784606934,3.3407440185546875,8.975128366728313e-06,2.5810916423797607,0.8406912684440613,0.8406912684440613,0.0,149.71286010742188,155.0,23879.193359375,-0.0,2986.041748046875,1.0,283.1499938964844,285.6075744628906,290.9579162597656,292.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,17256.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163301110267639,1.0,0.0,0.0,2.3242647647857666,2.3242766857147217,3.604662026646112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4453125,0.0,453.57763671875,1895.4371337890625,0.0,1741.9329833984375,0.6009161472320557,1.0,0.0,3.0,1.0,0.0
12324540,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.8694786429405212,0.3768744170665741,0.3409775793552398,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.9551026821136476,0.4902457594871521,0.4654674232006073,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9348754286766052,0.4627854824066162,0.3247264623641968,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9019909501075744,0.4204338490962982,0.3998616933822632,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.7856183052062988,0.2749976813793182,1.2478135824203491,286.3620910644531,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1259460449219,286.3615417480469,1.0,0.6148999333381653,1.0,1.0,0.0,1.0,-3.337048292160034,3.3370394706726074,8.955364137364086e-06,2.578279733657837,0.8480329513549805,0.8480329513549805,0.0,152.68069458007812,158.0,23971.810546875,-0.0,2994.89013671875,1.0,283.1499938964844,285.5886535644531,291.00811767578125,292.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17256.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167482972145081,1.0,0.0,0.0,2.3513548374176025,2.3513667583465576,3.68917881132802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.283203125,0.0,467.6695556640625,1895.4371337890625,0.0,1745.350830078125,0.6071139574050903,1.0,0.0,3.0,1.0,0.0
12324600,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.8694786429405212,0.3768744170665741,0.3409775793552398,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.9551026821136476,0.4902457594871521,0.4654674232006073,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9348754286766052,0.4627854824066162,0.3247264623641968,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9019909501075744,0.4204338490962982,0.3998616933822632,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.7856183052062988,0.2749976813793182,1.2478135824203491,286.3620910644531,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1259460449219,286.3615417480469,1.0,0.6148999333381653,1.0,1.0,0.0,1.0,-3.337048292160034,3.3370394706726074,8.955364137364086e-06,2.578279733657837,0.8480329513549805,0.8480329513549805,0.0,152.68069458007812,158.0,23971.810546875,-0.0,2994.89013671875,1.0,283.1499938964844,285.5886535644531,291.00811767578125,292.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17256.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167482972145081,1.0,0.0,0.0,2.3513548374176025,2.3513667583465576,3.68917881132802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.283203125,0.0,467.6695556640625,1895.4371337890625,0.0,1745.350830078125,0.6071139574050903,1.0,0.0,3.0,1.0,0.0
12324660,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.863147497177124,0.3758704960346222,0.3402030169963836,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.9477925300598145,0.4894321262836456,0.4648350775241852,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.9274134635925292,0.4621913731098175,0.324411004781723,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.8956918716430664,0.4199733138084411,0.39955934882164,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.7801189422607422,0.2746056318283081,1.2466646432876587,286.34735107421875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12481689453125,286.3468017578125,1.0,0.6160348057746887,1.0,1.0,0.0,1.0,-3.3332319259643555,3.3332231044769287,8.935022378864232e-06,2.57538104057312,0.8555120229721069,0.8555120229721069,0.0,155.67529296875,161.0,24062.4921875,-0.0,3003.625244140625,1.0,283.1499938964844,285.57000732421875,291.0583801269531,292.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17256.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171483635902405,1.0,0.0,0.0,2.37838101387024,2.3783934116363525,3.774472361328663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0283203125,0.0,482.03814697265625,1895.4371337890625,0.0,1748.622802734375,0.6133080720901489,1.0,0.0,3.0,1.0,0.0
12324720,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.863147497177124,0.3758704960346222,0.3402030169963836,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.9477925300598145,0.4894321262836456,0.4648350775241852,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.9274134635925292,0.4621913731098175,0.324411004781723,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.8956918716430664,0.4199733138084411,0.39955934882164,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.7801189422607422,0.2746056318283081,1.2466646432876587,286.34735107421875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12481689453125,286.3468017578125,1.0,0.6160348057746887,1.0,1.0,0.0,1.0,-3.3332319259643555,3.3332231044769287,8.935022378864232e-06,2.57538104057312,0.8555120229721069,0.8555120229721069,0.0,155.67529296875,161.0,24062.4921875,-0.0,3003.625244140625,1.0,283.1499938964844,285.57000732421875,291.0583801269531,292.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17256.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171483635902405,1.0,0.0,0.0,2.37838101387024,2.3783934116363525,3.774472361328663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0283203125,0.0,482.03814697265625,1895.4371337890625,0.0,1748.622802734375,0.6133080720901489,1.0,0.0,3.0,1.0,0.0
12324780,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.8571122288703918,0.3748598098754883,0.3394211828708648,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9405275583267212,0.4886012673377991,0.464185506105423,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9202285408973694,0.4615809321403503,0.3240834474563598,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.8896276354789734,0.4194967150688171,0.3992411196231842,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.7748517990112305,0.2742086350917816,1.2454911470413208,286.33416748046875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1237487792969,286.3337707519531,1.0,0.6171647906303406,1.0,1.0,0.0,1.0,-3.329322576522827,3.3293137550354004,8.914201316656545e-06,2.572409152984619,0.86314857006073,0.86314857006073,0.0,158.6826934814453,164.0,24158.95703125,-0.0,3012.20849609375,1.0,283.1499938964844,285.5521240234375,291.1086120605469,292.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17257.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175434827804565,1.0,0.0,0.0,2.405329942703247,2.4053423404693604,3.860492086005252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.8779296875,0.0,496.67669677734375,1895.4371337890625,0.0,1751.857177734375,0.619493305683136,1.0,0.0,3.0,1.0,0.0
12324840,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.8571122288703918,0.3748598098754883,0.3394211828708648,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9405275583267212,0.4886012673377991,0.464185506105423,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.9202285408973694,0.4615809321403503,0.3240834474563598,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.8896276354789734,0.4194967150688171,0.3992411196231842,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.7748517990112305,0.2742086350917816,1.2454911470413208,286.33416748046875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1237487792969,286.3337707519531,1.0,0.6171647906303406,1.0,1.0,0.0,1.0,-3.329322576522827,3.3293137550354004,8.914201316656545e-06,2.572409152984619,0.86314857006073,0.86314857006073,0.0,158.6826934814453,164.0,24158.95703125,-0.0,3012.20849609375,1.0,283.1499938964844,285.5521240234375,291.1086120605469,292.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17257.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175434827804565,1.0,0.0,0.0,2.405329942703247,2.4053423404693604,3.860492086005252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.8779296875,0.0,496.67669677734375,1895.4371337890625,0.0,1751.857177734375,0.619493305683136,1.0,0.0,3.0,1.0,0.0
12324900,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.854240357875824,0.3743765950202942,0.3390395641326904,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.9369792342185974,0.4882018566131592,0.4638656973838806,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.9168148636817932,0.4612936973571777,0.3239242136478424,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.8867224454879761,0.4192720949649811,0.3990859985351562,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7723380923271179,0.2740221619606018,1.2449275255203247,286.3344421386719,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1233825683594,286.3345031738281,1.0,0.6177324056625366,1.0,1.0,0.0,1.0,-3.327423095703125,3.3274142742156982,8.904085007088725e-06,2.5709617137908936,0.8671442270278931,0.8671442270278931,0.0,160.17593383789062,164.0,24241.83203125,-0.0,3016.55224609375,1.0,283.1499938964844,285.54595947265625,291.1340026855469,292.73114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17255.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717803418636322,1.0,0.0,0.0,2.418854236602783,2.4188666343688965,3.90402618677399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2802734375,0.0,504.1253662109375,1895.4371337890625,0.0,1753.9864501953125,0.6225981116294861,1.0,0.0,3.0,1.0,0.0
12324960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.8514993190765381,0.3739186525344848,0.3386785089969635,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.93354332447052,0.4878234565258026,0.4635631144046783,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.9135775566101074,0.4610289931297302,0.3237788677215576,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.8839383125305176,0.4190659523010254,0.3989457488059997,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.7699360847473145,0.2738516628742218,1.244423270225525,286.33551025390625,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1231994628906,286.3355712890625,1.0,0.6183100938796997,1.0,1.0,0.0,1.0,-3.325674772262573,3.3256659507751465,8.894779966794886e-06,2.569629907608032,0.8712435960769653,0.8712435960769653,0.0,161.6494903564453,167.0,24323.771484375,-0.0,3021.108642578125,1.0,283.1499938964844,285.54058837890625,291.1598815917969,292.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17251.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182049751281738,1.0,0.0,0.0,2.4324724674224854,2.432485342025757,3.948110247620207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.21923828125,0.0,511.6969604492188,1895.4371337890625,0.0,1757.277587890625,0.6257234811782837,1.0,0.0,3.0,1.0,0.0
12325020,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.8463156819343567,0.373043954372406,0.3379993438720703,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.9269458055496216,0.4871016442775726,0.4629955589771271,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.9075664281845092,0.4605352282524109,0.3235172927379608,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.878648579120636,0.4186851978302002,0.3986986577510834,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.7653932571411133,0.2735430002212524,1.2435656785964966,286.3377380371094,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1231689453125,286.3377990722656,1.0,0.6194976568222046,1.0,1.0,0.0,1.0,-3.3225319385528564,3.3225231170654297,8.878078006091528e-06,2.5672407150268555,0.8796972036361694,0.8796972036361694,0.0,164.56898498535156,170.0,24489.314453125,-0.0,3030.820556640625,1.0,283.1499938964844,285.5299987792969,291.2118225097656,292.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,17243.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193934321403503,1.0,0.0,0.0,2.4599013328552246,2.459914445877075,4.0376508536610345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2734375,0.0,527.1878662109375,1895.4371337890625,0.0,1767.0338134765625,0.6320241093635559,1.0,0.0,3.0,1.0,0.0
12325080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.8463156819343567,0.373043954372406,0.3379993438720703,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.9269458055496216,0.4871016442775726,0.4629955589771271,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.9075664281845092,0.4605352282524109,0.3235172927379608,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.878648579120636,0.4186851978302002,0.3986986577510834,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.7653932571411133,0.2735430002212524,1.2435656785964966,286.3377380371094,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1231689453125,286.3377990722656,1.0,0.6194976568222046,1.0,1.0,0.0,1.0,-3.3225319385528564,3.3225231170654297,8.878078006091528e-06,2.5672407150268555,0.8796972036361694,0.8796972036361694,0.0,164.56898498535156,170.0,24489.314453125,-0.0,3030.820556640625,1.0,283.1499938964844,285.5299987792969,291.2118225097656,292.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,17243.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193934321403503,1.0,0.0,0.0,2.4599013328552246,2.459914445877075,4.0376508536610345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2734375,0.0,527.1878662109375,1895.4371337890625,0.0,1767.0338134765625,0.6320241093635559,1.0,0.0,3.0,1.0,0.0
12325140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8414223790168762,0.3722025752067566,0.3373568952083587,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9206544160842896,0.4864057004451751,0.462458997964859,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9021174907684326,0.4600651264190674,0.3232777118682861,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8736326098442078,0.4183283746242523,0.3984798789024353,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.7611147165298462,0.27326700091362,1.2428724765777588,286.3399353027344,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1234436035156,286.3399963378906,1.0,0.6207287907600403,1.0,1.0,0.0,1.0,-3.3197290897369385,3.319720268249512,8.863208677212242e-06,2.565114974975586,0.8885359764099121,0.8885359764099121,0.0,167.48753356933594,173.0,24656.232421875,-0.0,3041.24853515625,1.0,283.1499938964844,285.51953125,291.2625427246094,292.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17234.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209832072257996,1.0,0.0,0.0,2.487626314163208,2.4876394271850586,4.1291784214081417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1123046875,0.0,543.1774291992188,1895.4371337890625,0.0,1780.1185302734375,0.6384012699127197,1.0,0.0,3.0,1.0,0.0
12325200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8414223790168762,0.3722025752067566,0.3373568952083587,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9206544160842896,0.4864057004451751,0.462458997964859,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9021174907684326,0.4600651264190674,0.3232777118682861,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8736326098442078,0.4183283746242523,0.3984798789024353,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.7611147165298462,0.27326700091362,1.2428724765777588,286.3399353027344,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1234436035156,286.3399963378906,1.0,0.6207287907600403,1.0,1.0,0.0,1.0,-3.3197290897369385,3.319720268249512,8.863208677212242e-06,2.565114974975586,0.8885359764099121,0.8885359764099121,0.0,167.48753356933594,173.0,24656.232421875,-0.0,3041.24853515625,1.0,283.1499938964844,285.51953125,291.2625427246094,292.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17234.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209832072257996,1.0,0.0,0.0,2.487626314163208,2.4876394271850586,4.1291784214081417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1123046875,0.0,543.1774291992188,1895.4371337890625,0.0,1780.1185302734375,0.6384012699127197,1.0,0.0,3.0,1.0,0.0
12325260,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8367363214492798,0.37137371301651,0.3367292284965515,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.9146525859832764,0.4857160747051239,0.4619320631027221,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8969789147377014,0.4595978558063507,0.3230429887771606,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8688203692436218,0.4179776012897491,0.3982702791690826,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.7570347189903259,0.2730091214179992,1.2422741651535034,286.3419494628906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12384033203125,286.3420104980469,1.0,0.6219902038574219,1.0,1.0,0.0,1.0,-3.317086696624756,3.317077875137329,8.84920336829964e-06,2.5631115436553955,0.897738516330719,0.897738516330719,0.0,170.42486572265625,176.0,24823.1796875,-0.0,3052.114501953125,1.0,283.1499938964844,285.5090637207031,291.31158447265625,292.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17227.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227437496185303,1.0,0.0,0.0,2.515577793121338,2.515591144561768,4.222492577810044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.54638671875,0.0,559.648193359375,1895.4371337890625,0.0,1794.6552734375,0.6448405981063843,1.0,0.0,3.0,1.0,0.0
12325320,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8367363214492798,0.37137371301651,0.3367292284965515,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.9146525859832764,0.4857160747051239,0.4619320631027221,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8969789147377014,0.4595978558063507,0.3230429887771606,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8688203692436218,0.4179776012897491,0.3982702791690826,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.7570347189903259,0.2730091214179992,1.2422741651535034,286.3419494628906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12384033203125,286.3420104980469,1.0,0.6219902038574219,1.0,1.0,0.0,1.0,-3.317086696624756,3.317077875137329,8.84920336829964e-06,2.5631115436553955,0.897738516330719,0.897738516330719,0.0,170.42486572265625,176.0,24823.1796875,-0.0,3052.114501953125,1.0,283.1499938964844,285.5090637207031,291.31158447265625,292.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17227.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227437496185303,1.0,0.0,0.0,2.515577793121338,2.515591144561768,4.222492577810044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.54638671875,0.0,559.648193359375,1895.4371337890625,0.0,1794.6552734375,0.6448405981063843,1.0,0.0,3.0,1.0,0.0
12325380,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8322215676307678,0.3705496191978454,0.3361079394817352,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9089855551719666,0.4850247800350189,0.4614058136940002,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8919954895973206,0.4591250419616699,0.3228061497211456,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8641908764839172,0.4176251888275146,0.3980613648891449,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7531301975250244,0.2727623581886291,1.2417354583740234,286.34375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124267578125,286.3437805175781,1.0,0.6232713460922241,1.0,1.0,0.0,1.0,-3.3145227432250977,3.314513921737671,8.83561915543396e-06,2.561165332794189,0.9072989225387572,0.9072989225387572,0.0,173.3817901611328,179.0,24989.2578125,-0.0,3063.244140625,1.0,283.1499938964844,285.4986267089844,291.359130859375,293.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17222.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245569825172424,1.0,0.0,0.0,2.543663263320923,2.543676853179932,4.317303705647646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.564453125,0.0,576.5602416992188,1895.4371337890625,0.0,1809.6771240234373,0.6543220281600952,1.0,0.0,3.0,1.0,0.0
12325440,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8322215676307678,0.3705496191978454,0.3361079394817352,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9089855551719666,0.4850247800350189,0.4614058136940002,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8919954895973206,0.4591250419616699,0.3228061497211456,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8641908764839172,0.4176251888275146,0.3980613648891449,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7531301975250244,0.2727623581886291,1.2417354583740234,286.34375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124267578125,286.3437805175781,1.0,0.6232713460922241,1.0,1.0,0.0,1.0,-3.3145227432250977,3.314513921737671,8.83561915543396e-06,2.561165332794189,0.9072989225387572,0.9072989225387572,0.0,173.3817901611328,179.0,24989.2578125,-0.0,3063.244140625,1.0,283.1499938964844,285.4986267089844,291.359130859375,293.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17222.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245569825172424,1.0,0.0,0.0,2.543663263320923,2.543676853179932,4.317303705647646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.564453125,0.0,576.5602416992188,1895.4371337890625,0.0,1809.6771240234373,0.6543220281600952,1.0,0.0,3.0,1.0,0.0
12325500,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33502197265625,0.8300029039382935,0.3701135218143463,0.3357912302017212,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.9062777757644652,0.4846560955047607,0.4611354768276214,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.8895419239997864,0.4588622748851776,0.3226810991764068,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33502197265625,0.8619248867034912,0.4174287915229797,0.3979506194591522,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.7512245774269104,0.272628515958786,1.241461992263794,286.3349914550781,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1243896484375,286.3345642089844,1.0,0.6239134073257446,1.0,1.0,0.0,1.0,-3.313204526901245,3.3131957054138184,8.828644240566064e-06,2.560166835784912,0.9120221138000488,0.9120221138000488,0.0,174.87405395507812,179.0,25130.26953125,-0.0,3068.800537109375,1.0,283.1499938964844,285.4809265136719,291.3838806152344,293.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,17515.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256788611412048,1.0,0.0,0.0,2.57912278175354,2.579136848449707,4.438512064552924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.2451171875,0.0,600.0073852539062,1895.4371337890625,0.0,1818.99658203125,0.6604333519935608,1.0,0.0,3.0,1.0,0.0
12325560,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.8277490735054016,0.3696500360965729,0.3354463875293731,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.903603732585907,0.484259694814682,0.4608368575572967,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.887050449848175,0.4585690200328827,0.3225326240062713,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32989501953125,0.8596334457397461,0.4172075092792511,0.3978150188922882,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299865722656,0.7493002414703369,0.2724789381027221,1.241119623184204,286.3298645019531,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12432861328125,286.3295288085937,1.0,0.6245447397232056,1.0,1.0,0.0,1.0,-3.311677932739258,3.311669111251831,8.8205579231726e-06,2.5590059757232666,0.9168334603309632,0.9168334603309632,0.0,176.3984832763672,182.0,25234.927734375,-0.0,3074.077392578125,1.0,283.1499938964844,285.4685363769531,291.4079895019531,293.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,17657.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269282937049866,1.0,0.0,0.0,2.603302240371704,2.60331654548645,4.522124754657853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.7900390625,0.0,616.0363159179688,1895.4371337890625,0.0,1829.3975830078125,0.669204592704773,1.0,0.0,3.0,1.0,0.0
12325620,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.823197066783905,0.3686363697052002,0.3346909582614898,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075256347656,0.8983561992645264,0.4833776950836181,0.4601684212684631,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075256347656,0.8820382952690125,0.4578858315944671,0.3221780955791473,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075561523437,0.8550485372543335,0.4166844189167022,0.3974797427654266,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077392578125,0.7454525232315063,0.2721258699893951,1.2402405738830566,286.3074951171875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1236877441406,286.306884765625,1.0,0.6257658004760742,1.0,1.0,0.0,1.0,-3.308079957962036,3.3080711364746094,8.801491276244633e-06,2.556260108947754,0.9263364672660828,0.9263364672660828,0.0,179.5045623779297,185.0,25507.3828125,-0.0,3083.744873046875,1.0,283.1499938964844,285.4286193847656,291.4561462402344,293.1335144042969,293.1499938964844,293.1499938964844,283.1499938964844,18315.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299848794937134,1.0,0.0,0.0,2.678263187408448,2.6782782077789307,4.78629942790576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.04638671875,0.0,668.7457885742188,1895.4371337890625,0.0,1854.9415283203125,0.6879141926765442,1.0,0.0,3.0,1.0,0.0
12325680,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.823197066783905,0.3686363697052002,0.3346909582614898,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075256347656,0.8983561992645264,0.4833776950836181,0.4601684212684631,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075256347656,0.8820382952690125,0.4578858315944671,0.3221780955791473,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075561523437,0.8550485372543335,0.4166844189167022,0.3974797427654266,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077392578125,0.7454525232315063,0.2721258699893951,1.2402405738830566,286.3074951171875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1236877441406,286.306884765625,1.0,0.6257658004760742,1.0,1.0,0.0,1.0,-3.308079957962036,3.3080711364746094,8.801491276244633e-06,2.556260108947754,0.9263364672660828,0.9263364672660828,0.0,179.5045623779297,185.0,25507.3828125,-0.0,3083.744873046875,1.0,283.1499938964844,285.4286193847656,291.4561462402344,293.1335144042969,293.1499938964844,293.1499938964844,283.1499938964844,18315.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299848794937134,1.0,0.0,0.0,2.678263187408448,2.6782782077789307,4.78629942790576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.04638671875,0.0,668.7457885742188,1895.4371337890625,0.0,1854.9415283203125,0.6879141926765442,1.0,0.0,3.0,1.0,0.0
12325740,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8185843825340271,0.3675247132778168,0.3338437080383301,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8930935859680176,0.4823869466781616,0.4593954384326935,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8770197629928589,0.457086831331253,0.3217407166957855,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826232910156,0.8504859805107117,0.416061520576477,0.397049218416214,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7416199445724487,0.2717025279998779,1.2390515804290771,286.2825622558594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1224670410156,286.2821044921875,1.0,0.6269075274467468,1.0,1.0,0.0,1.0,-3.3036587238311768,3.30364990234375,8.778043593338225e-06,2.552867889404297,0.9358090758323668,0.9358090758323668,0.0,182.6627197265625,188.0,25825.005859375,-0.0,3091.87890625,1.0,283.1499938964844,285.3858642578125,291.5021057128906,293.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,19123.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335585951805115,1.0,0.0,0.0,2.762945413589477,2.7629613876342773,5.09375354340591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.5498046875,0.0,732.1226806640625,1895.4371337890625,0.0,1884.98046875,0.7090481519699097,1.0,0.0,3.0,1.0,0.0
12325800,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8185843825340271,0.3675247132778168,0.3338437080383301,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8930935859680176,0.4823869466781616,0.4593954384326935,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8770197629928589,0.457086831331253,0.3217407166957855,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826232910156,0.8504859805107117,0.416061520576477,0.397049218416214,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7416199445724487,0.2717025279998779,1.2390515804290771,286.2825622558594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1224670410156,286.2821044921875,1.0,0.6269075274467468,1.0,1.0,0.0,1.0,-3.3036587238311768,3.30364990234375,8.778043593338225e-06,2.552867889404297,0.9358090758323668,0.9358090758323668,0.0,182.6627197265625,188.0,25825.005859375,-0.0,3091.87890625,1.0,283.1499938964844,285.3858642578125,291.5021057128906,293.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,19123.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335585951805115,1.0,0.0,0.0,2.762945413589477,2.7629613876342773,5.09375354340591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.5498046875,0.0,732.1226806640625,1895.4371337890625,0.0,1884.98046875,0.7090481519699097,1.0,0.0,3.0,1.0,0.0
12325860,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8140031099319458,0.3663758337497711,0.3329508304595947,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8879579901695251,0.4813413918018341,0.4585590064525604,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.8721408247947693,0.4562305808067322,0.321254163980484,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8460696935653687,0.4153860807418823,0.3965586423873901,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7379022836685181,0.2712420225143432,1.237659215927124,286.259765625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1210327148437,286.2591552734375,1.0,0.6279772520065308,1.0,1.0,0.0,1.0,-3.2987301349639893,3.2987213134765625,8.751897439651657e-06,2.54906964302063,0.945332646369934,0.945332646369934,0.0,185.80548095703125,191.0,26191.306640625,-0.0,3098.7890625,1.0,283.1499938964844,285.3456420898437,291.54736328125,293.2657470703125,293.1499938964844,293.1499938964844,283.1499938964844,20035.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377963066101074,1.0,0.0,0.0,2.8537707328796387,2.853787422180176,5.434147851701709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99609375,0.0,804.5784301757812,1895.4371337890625,0.0,1920.8363037109373,0.7317014336585999,1.0,0.0,3.0,1.0,0.0
12325920,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8140031099319458,0.3663758337497711,0.3329508304595947,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8879579901695251,0.4813413918018341,0.4585590064525604,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.8721408247947693,0.4562305808067322,0.321254163980484,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8460696935653687,0.4153860807418823,0.3965586423873901,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7379022836685181,0.2712420225143432,1.237659215927124,286.259765625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1210327148437,286.2591552734375,1.0,0.6279772520065308,1.0,1.0,0.0,1.0,-3.2987301349639893,3.2987213134765625,8.751897439651657e-06,2.54906964302063,0.945332646369934,0.945332646369934,0.0,185.80548095703125,191.0,26191.306640625,-0.0,3098.7890625,1.0,283.1499938964844,285.3456420898437,291.54736328125,293.2657470703125,293.1499938964844,293.1499938964844,283.1499938964844,20035.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377963066101074,1.0,0.0,0.0,2.8537707328796387,2.853787422180176,5.434147851701709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99609375,0.0,804.5784301757812,1895.4371337890625,0.0,1920.8363037109373,0.7317014336585999,1.0,0.0,3.0,1.0,0.0
12325980,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.8094388246536255,0.3651941418647766,0.3320296108722687,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.8829832673072815,0.4802479743957519,0.4576781094074249,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.8674319982528687,0.4553223252296448,0.3207323253154754,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.8418197631835938,0.4146653413772583,0.3960256576538086,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7343145608901978,0.2707530558109283,1.236135482788086,286.235595703125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1195068359375,286.23492431640625,1.0,0.6289907097816467,1.0,1.0,0.0,1.0,-3.29346251487732,3.2934536933898926,8.723973223823123e-06,2.5450007915496826,0.9548540711402892,0.9548540711402892,0.0,188.922103881836,194.0,26551.806640625,-0.0,3104.7841796875,1.0,283.1499938964844,285.3046569824219,291.59002685546875,293.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21019.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425873875617981,1.0,0.0,0.0,2.9481375217437744,2.948155403137207,5.799476525680802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.47802734375,0.0,884.869140625,1895.4371337890625,0.0,1961.6728515625,0.7552297115325928,1.0,0.0,3.0,1.0,0.0
12326040,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.8094388246536255,0.3651941418647766,0.3320296108722687,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.8829832673072815,0.4802479743957519,0.4576781094074249,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.8674319982528687,0.4553223252296448,0.3207323253154754,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.8418197631835938,0.4146653413772583,0.3960256576538086,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7343145608901978,0.2707530558109283,1.236135482788086,286.235595703125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1195068359375,286.23492431640625,1.0,0.6289907097816467,1.0,1.0,0.0,1.0,-3.29346251487732,3.2934536933898926,8.723973223823123e-06,2.5450007915496826,0.9548540711402892,0.9548540711402892,0.0,188.922103881836,194.0,26551.806640625,-0.0,3104.7841796875,1.0,283.1499938964844,285.3046569824219,291.59002685546875,293.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21019.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425873875617981,1.0,0.0,0.0,2.9481375217437744,2.948155403137207,5.799476525680802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.47802734375,0.0,884.869140625,1895.4371337890625,0.0,1961.6728515625,0.7552297115325928,1.0,0.0,3.0,1.0,0.0
12326100,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.8071469068527222,0.3645902574062347,0.3315597772598266,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.8805546164512634,0.4796829223632812,0.4572225213050842,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22088623046875,0.8651387095451355,0.4548477828502655,0.3204590380191803,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.839752197265625,0.414287805557251,0.3957447409629822,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7325642108917236,0.2704984247684479,1.2353326082229614,286.2208557128906,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.11871337890625,286.22003173828125,1.0,0.6294792890548706,1.0,1.0,0.0,1.0,-3.290717840194702,3.2907090187072754,8.709432222531177e-06,2.542877435684204,0.9595816731452942,0.9595816731452942,0.0,190.4720001220703,194.0,26749.6796875,-0.0,3107.482421875,1.0,283.1499938964844,285.2809753417969,291.6102294921875,293.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,21643.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450807690620422,1.0,0.0,0.0,3.003883123397827,3.003901720046997,6.020871410328255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.8056640625,0.0,934.9270629882812,1895.4371337890625,0.0,1983.0467529296875,0.7663771510124207,1.0,0.0,3.0,1.0,0.0
12326160,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8048297166824341,0.3639808893203735,0.3310793936252594,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.8781529664993286,0.479108452796936,0.4567529559135437,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.8628734946250916,0.4543627500534057,0.3201742470264435,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.8377101421356201,0.4139012098312378,0.3954509198665619,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7308314442634583,0.2702387571334839,1.234493613243103,286.2109375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1179504394531,286.21026611328125,1.0,0.6299552917480469,1.0,1.0,0.0,1.0,-3.2878708839416504,3.287862062454224,8.694354619365185e-06,2.5406718254089355,0.9643747210502625,0.9643747210502625,0.0,192.0220947265625,197.0,26900.74609375,-0.0,3109.9521484375,1.0,283.1499938964844,285.2640686035156,291.6289367675781,293.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,22051.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475199699401855,1.0,0.0,0.0,3.044180154800415,3.044199228286743,6.183495315781329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44775390625,0.0,971.955810546875,1895.4371337890625,0.0,2004.0340576171875,0.779168426990509,1.0,0.0,3.0,1.0,0.0
12326220,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.8002554774284363,0.3627401292324066,0.3301039040088653,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.8734655380249023,0.4779280126094818,0.4557884037494659,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.8584607839584351,0.4533567726612091,0.3195833563804626,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.8337271213531494,0.4130984544754028,0.3948390185832977,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.727436900138855,0.2697037160396576,1.232754468917847,286.186279296875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11639404296875,286.18560791015625,1.0,0.6308783888816833,1.0,1.0,0.0,1.0,-3.282000541687012,3.281991720199585,8.66328991833143e-06,2.536117553710937,0.9738978147506714,0.9738978147506714,0.0,195.10769653320312,200.0,27235.16796875,-0.0,3114.405517578125,1.0,283.1499938964844,285.224365234375,291.6645202636719,293.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,23120.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523256540298462,1.0,0.0,0.0,3.14090633392334,3.1409265995025635,6.582688456546748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.87744140625,0.0,1065.294677734375,1895.4371337890625,0.0,2045.604736328125,0.8032689690589905,1.0,0.0,3.0,1.0,0.0
