time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326280,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.8002554774284363,0.3627401292324066,0.3301039040088653,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.8734655380249023,0.4779280126094818,0.4557884037494659,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.8584607839584351,0.4533567726612091,0.3195833563804626,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.8337271213531494,0.4130984544754028,0.3948390185832977,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.727436900138855,0.2697037160396576,1.232754468917847,286.186279296875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11639404296875,286.18560791015625,1.0,0.6308783888816833,1.0,1.0,0.0,1.0,-3.282000541687012,3.281991720199585,8.66328991833143e-06,2.536117553710937,0.9738978147506714,0.9738978147506714,0.0,195.10769653320312,200.0,27235.16796875,-0.0,3114.405517578125,1.0,283.1499938964844,285.224365234375,291.6645202636719,293.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,23120.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523256540298462,1.0,0.0,0.0,3.14090633392334,3.1409265995025635,6.582688456546748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.87744140625,0.0,1065.294677734375,1895.4371337890625,0.0,2045.604736328125,0.8032689690589905,1.0,0.0,3.0,1.0,0.0
12326340,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.7957793474197388,0.3614760637283325,0.3291063010692596,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.8689183592796326,0.4767111837863922,0.454788327217102,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.8541879653930664,0.4523088335990906,0.3189623355865478,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8298553228378296,0.4122612476348877,0.3941934704780578,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.7241129875183105,0.2691517770290375,1.230934739112854,286.16192626953125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.11492919921875,286.1612548828125,1.0,0.6317657828330994,1.0,1.0,0.0,1.0,-3.2758867740631104,3.2758781909942627,8.630970114609227e-06,2.5313644409179688,0.9834292531013488,0.9834292531013488,0.0,198.18077087402344,203.0,27552.654296875,-0.0,3118.234130859375,1.0,283.1499938964844,285.1859741210937,291.697265625,293.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24211.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568901777267456,1.0,0.0,0.0,3.237344026565552,3.237365484237671,6.993120678089326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.75048828125,0.0,1164.1392822265625,1895.4371337890625,0.0,2085.35205078125,0.8272915482521057,1.0,0.0,3.0,1.0,0.0
12326400,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.7957793474197388,0.3614760637283325,0.3291063010692596,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.8689183592796326,0.4767111837863922,0.454788327217102,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.8541879653930664,0.4523088335990906,0.3189623355865478,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8298553228378296,0.4122612476348877,0.3941934704780578,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.7241129875183105,0.2691517770290375,1.230934739112854,286.16192626953125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.11492919921875,286.1612548828125,1.0,0.6317657828330994,1.0,1.0,0.0,1.0,-3.2758867740631104,3.2758781909942627,8.630970114609227e-06,2.5313644409179688,0.9834292531013488,0.9834292531013488,0.0,198.18077087402344,203.0,27552.654296875,-0.0,3118.234130859375,1.0,283.1499938964844,285.1859741210937,291.697265625,293.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24211.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568901777267456,1.0,0.0,0.0,3.237344026565552,3.237365484237671,6.993120678089326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.75048828125,0.0,1164.1392822265625,1895.4371337890625,0.0,2085.35205078125,0.8272915482521057,1.0,0.0,3.0,1.0,0.0
12326460,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7914089560508728,0.3601973056793213,0.3280922472476959,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8645139336585999,0.4754665195941925,0.4537588059902191,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8500540256500244,0.4512276947498321,0.318315714597702,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398010253906,0.8260830640792847,0.4113972187042236,0.3935197591781616,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399230957031,0.7208447456359863,0.2685891091823578,1.229055881500244,286.1397399902344,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1135559082031,286.1392517089844,1.0,0.6326239109039307,1.0,1.0,0.0,1.0,-3.269582271575928,3.26957368850708,8.597669875598513e-06,2.526448965072632,0.9931203722953796,0.9931203722953796,0.0,201.2402191162109,206.0,27871.775390625,-0.0,3121.548095703125,1.0,283.1499938964844,285.150146484375,291.7300720214844,293.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,25314.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606478929519653,1.0,0.0,0.0,3.3330204486846924,3.333043098449707,7.412577360810246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.64990234375,0.0,1268.05078125,1895.4371337890625,0.0,2118.25830078125,0.8511174917221069,1.0,0.0,3.0,1.0,0.0
12326520,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7914089560508728,0.3601973056793213,0.3280922472476959,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8645139336585999,0.4754665195941925,0.4537588059902191,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8500540256500244,0.4512276947498321,0.318315714597702,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398010253906,0.8260830640792847,0.4113972187042236,0.3935197591781616,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399230957031,0.7208447456359863,0.2685891091823578,1.229055881500244,286.1397399902344,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1135559082031,286.1392517089844,1.0,0.6326239109039307,1.0,1.0,0.0,1.0,-3.269582271575928,3.26957368850708,8.597669875598513e-06,2.526448965072632,0.9931203722953796,0.9931203722953796,0.0,201.2402191162109,206.0,27871.775390625,-0.0,3121.548095703125,1.0,283.1499938964844,285.150146484375,291.7300720214844,293.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,25314.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606478929519653,1.0,0.0,0.0,3.3330204486846924,3.333043098449707,7.412577360810246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.64990234375,0.0,1268.05078125,1895.4371337890625,0.0,2118.25830078125,0.8511174917221069,1.0,0.0,3.0,1.0,0.0
12326580,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7871829271316528,0.3589328229427337,0.3270823359489441,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.8602830767631531,0.474221795797348,0.4527204036712646,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8460861444473267,0.4501428306102752,0.3176596760749817,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8224237561225891,0.41053107380867,0.3928360641002655,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7176404595375061,0.2680342197418213,1.2271816730499268,286.1230773925781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11248779296875,286.122802734375,1.0,0.6334664821624756,1.0,1.0,0.0,1.0,-3.263254165649414,3.263245820999145,8.564259587728884e-06,2.5214953422546387,1.0,1.0,0.0,204.27056884765625,194.0,28217.1875,-0.0,3124.627197265625,1.0,283.1499938964844,285.1190185546875,291.7709655761719,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,26470.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634029388427734,1.0,0.0,0.0,3.426929235458374,3.426953077316284,7.836164854779781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.12255859375,0.0,1376.2373046875,1895.4371337890625,0.0,2142.48583984375,0.8745107650756836,1.0,0.0,3.0,1.0,0.0
12326640,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7871829271316528,0.3589328229427337,0.3270823359489441,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.8602830767631531,0.474221795797348,0.4527204036712646,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8460861444473267,0.4501428306102752,0.3176596760749817,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8224237561225891,0.41053107380867,0.3928360641002655,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7176404595375061,0.2680342197418213,1.2271816730499268,286.1230773925781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11248779296875,286.122802734375,1.0,0.6334664821624756,1.0,1.0,0.0,1.0,-3.263254165649414,3.263245820999145,8.564259587728884e-06,2.5214953422546387,1.0,1.0,0.0,204.27056884765625,194.0,28217.1875,-0.0,3124.627197265625,1.0,283.1499938964844,285.1190185546875,291.7709655761719,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,26470.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634029388427734,1.0,0.0,0.0,3.426929235458374,3.426953077316284,7.836164854779781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.12255859375,0.0,1376.2373046875,1895.4371337890625,0.0,2142.48583984375,0.8745107650756836,1.0,0.0,3.0,1.0,0.0
12326700,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.7876656651496887,0.3583181202411651,0.3264924883842468,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151428222656,0.8609176874160767,0.4736097157001495,0.4521059691905975,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.8467181324958801,0.4496103525161743,0.3172608613967895,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.8230589628219604,0.4101067185401916,0.3923974633216858,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.7182052731513977,0.2677676379680633,1.2257944345474243,286.1151428222656,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.11212158203125,286.1148681640625,1.0,0.632060706615448,1.0,1.0,0.0,1.0,-3.259133815765381,3.259125232696533,8.542637260688934e-06,2.518308162689209,1.0,1.0,0.0,203.13424682617188,194.0,28405.232421875,-0.0,3109.322265625,1.0,283.1499938964844,285.1031799316406,291.7954406738281,293.6465148925781,293.1499938964844,293.1499938964844,283.1499938964844,27264.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646136283874512,1.0,0.0,0.0,3.477938652038574,3.4779632091522217,8.071181696323038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.05517578125,0.0,1438.615478515625,1895.4371337890625,0.0,2153.159423828125,0.8845924735069275,1.0,0.0,3.0,1.0,0.0
12326760,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7896021008491516,0.3577355742454529,0.3258674740791321,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.863090455532074,0.4730209410190582,0.4514477550983429,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8488146066665649,0.449102520942688,0.3168300092220306,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8250706791877747,0.409704178571701,0.3919141888618469,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7199795246124268,0.26752370595932,1.224204182624817,286.1131896972656,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11199951171875,286.1131286621094,1.0,0.6300013661384583,1.0,1.0,0.0,1.0,-3.254579544067383,3.254570960998535,8.518680260749534e-06,2.5147502422332764,1.0,1.0,0.0,200.546875,182.0,28568.283203125,-0.0,3085.0546875,1.0,283.1499938964844,285.0950927734375,291.82177734375,293.68133544921875,293.1499938964844,293.1499938964844,283.1499938964844,27790.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657263278961182,1.0,0.0,0.0,3.511326789855957,3.5113518238067627,8.22689230517426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.52001953125,0.0,1480.4466552734375,1895.4371337890625,0.0,2162.983154296875,0.8958238959312439,1.0,0.0,3.0,1.0,0.0
12326820,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.7962710857391357,0.3566609919071197,0.3246112465858459,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8704352378845215,0.4719141721725464,0.4501037895679474,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8558772802352905,0.4481591582298279,0.3159498870372772,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8317161798477173,0.4089665710926056,0.3909165263175964,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.7257673740386963,0.2671096920967102,1.220895290374756,286.1088562011719,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1125183105469,286.1090087890625,1.0,0.6245605945587158,1.0,1.0,0.0,1.0,-3.245216131210327,3.2452075481414795,8.469480235362425e-06,2.5074145793914795,1.0,1.0,0.0,192.9467163085937,170.0,28993.662109375,-0.0,3022.731201171875,1.0,283.1499938964844,285.0805358886719,291.88232421875,293.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,29047.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681681513786316,1.0,0.0,0.0,3.589848041534424,3.589874267578125,8.598950103078096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9130859375,0.0,1582.0030517578125,1895.4371337890625,0.0,2184.58837890625,0.915681004524231,1.0,0.0,3.0,1.0,0.0
12326880,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.7962710857391357,0.3566609919071197,0.3246112465858459,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8704352378845215,0.4719141721725464,0.4501037895679474,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8558772802352905,0.4481591582298279,0.3159498870372772,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8317161798477173,0.4089665710926056,0.3909165263175964,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.7257673740386963,0.2671096920967102,1.220895290374756,286.1088562011719,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1125183105469,286.1090087890625,1.0,0.6245605945587158,1.0,1.0,0.0,1.0,-3.245216131210327,3.2452075481414795,8.469480235362425e-06,2.5074145793914795,1.0,1.0,0.0,192.9467163085937,170.0,28993.662109375,-0.0,3022.731201171875,1.0,283.1499938964844,285.0805358886719,291.88232421875,293.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,29047.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681681513786316,1.0,0.0,0.0,3.589848041534424,3.589874267578125,8.598950103078096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.9130859375,0.0,1582.0030517578125,1895.4371337890625,0.0,2184.58837890625,0.915681004524231,1.0,0.0,3.0,1.0,0.0
12326940,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.8059326410293579,0.3557015359401703,0.3233838975429535,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.8811129331588745,0.4709028601646423,0.4487694203853607,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.8661727905273438,0.4473108947277069,0.3150771856307983,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.8412646055221558,0.4083202183246612,0.389924556016922,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7339470386505127,0.2667976319789886,1.2176597118377686,286.1092834472656,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.114013671875,286.1095886230469,1.0,0.618017315864563,1.0,1.0,0.0,1.0,-3.236001968383789,3.2359936237335205,8.421146958426107e-06,2.500173330307007,1.0,1.0,0.0,183.30284118652344,158.0,29436.755859375,-0.0,2949.7822265625,1.0,283.1499938964844,285.0702514648437,291.9506530761719,293.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,30256.001953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711243033409119,1.0,0.0,0.0,3.663783073425293,3.663810253143311,8.956798183135106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.61279296875,0.0,1681.777099609375,1895.4371337890625,0.0,2210.82861328125,0.934396505355835,1.0,0.0,3.0,1.0,0.0
12327000,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.8059326410293579,0.3557015359401703,0.3233838975429535,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.8811129331588745,0.4709028601646423,0.4487694203853607,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.8661727905273438,0.4473108947277069,0.3150771856307983,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.8412646055221558,0.4083202183246612,0.389924556016922,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7339470386505127,0.2667976319789886,1.2176597118377686,286.1092834472656,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.114013671875,286.1095886230469,1.0,0.618017315864563,1.0,1.0,0.0,1.0,-3.236001968383789,3.2359936237335205,8.421146958426107e-06,2.500173330307007,1.0,1.0,0.0,183.30284118652344,158.0,29436.755859375,-0.0,2949.7822265625,1.0,283.1499938964844,285.0702514648437,291.9506530761719,293.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,30256.001953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711243033409119,1.0,0.0,0.0,3.663783073425293,3.663810253143311,8.956798183135106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.61279296875,0.0,1681.777099609375,1895.4371337890625,0.0,2210.82861328125,0.934396505355835,1.0,0.0,3.0,1.0,0.0
12327060,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8175880908966064,0.3548428118228912,0.3222076892852783,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8947280049324036,0.4699791371822357,0.4474749267101288,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8794061541557312,0.446547657251358,0.3142325282096863,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8535336852073669,0.4077572226524353,0.3889686465263366,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7443567514419556,0.2665799558162689,1.2146464586257937,286.11383056640625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.11627197265625,286.1142578125,1.0,0.6108872294425964,1.0,1.0,0.0,1.0,-3.2272417545318604,3.227233409881592,8.375267498195171e-06,2.4932668209075928,1.0,1.0,0.0,172.5576171875,146.0,29901.06640625,-0.0,2872.115966796875,1.0,283.1499938964844,285.0635070800781,292.02410888671875,293.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31432.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744963765144348,1.0,0.0,0.0,3.734308004379273,3.7343363761901855,9.304939112553256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1240234375,0.0,1780.777587890625,1895.4371337890625,0.0,2240.8701171875,0.9522613883018494,1.0,0.0,3.0,1.0,0.0
12327120,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8175880908966064,0.3548428118228912,0.3222076892852783,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8947280049324036,0.4699791371822357,0.4474749267101288,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8794061541557312,0.446547657251358,0.3142325282096863,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8535336852073669,0.4077572226524353,0.3889686465263366,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7443567514419556,0.2665799558162689,1.2146464586257937,286.11383056640625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.11627197265625,286.1142578125,1.0,0.6108872294425964,1.0,1.0,0.0,1.0,-3.2272417545318604,3.227233409881592,8.375267498195171e-06,2.4932668209075928,1.0,1.0,0.0,172.5576171875,146.0,29901.06640625,-0.0,2872.115966796875,1.0,283.1499938964844,285.0635070800781,292.02410888671875,293.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31432.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744963765144348,1.0,0.0,0.0,3.734308004379273,3.7343363761901855,9.304939112553256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1240234375,0.0,1780.777587890625,1895.4371337890625,0.0,2240.8701171875,0.9522613883018494,1.0,0.0,3.0,1.0,0.0
12327180,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8310937881469727,0.3540721237659454,0.3210897147655487,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9116542339324952,0.4691346287727356,0.4462323188781738,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8956350088119507,0.4458598494529724,0.313423752784729,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8687902092933655,0.4072690606117248,0.3880606889724731,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.7573108077049255,0.266446590423584,1.2119063138961792,286.121826171875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1190795898437,286.12237548828125,1.0,0.6034462451934814,1.0,1.0,0.0,1.0,-3.219043254852295,3.2190349102020264,8.332388460985385e-06,2.486781358718872,1.0,1.0,0.0,161.22288513183594,134.0,30386.501953125,-0.0,2792.777099609375,1.0,283.1499938964844,285.0596923828125,292.10174560546875,294.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,32585.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781531810760498,1.0,0.0,0.0,3.802223443984986,3.802252769470215,9.646473699831404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.2080078125,0.0,1879.7164306640625,1895.4371337890625,0.0,2273.57470703125,0.9694741368293762,1.0,0.0,3.0,1.0,0.0
12327240,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8310937881469727,0.3540721237659454,0.3210897147655487,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9116542339324952,0.4691346287727356,0.4462323188781738,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8956350088119507,0.4458598494529724,0.313423752784729,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8687902092933655,0.4072690606117248,0.3880606889724731,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.7573108077049255,0.266446590423584,1.2119063138961792,286.121826171875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1190795898437,286.12237548828125,1.0,0.6034462451934814,1.0,1.0,0.0,1.0,-3.219043254852295,3.2190349102020264,8.332388460985385e-06,2.486781358718872,1.0,1.0,0.0,161.22288513183594,134.0,30386.501953125,-0.0,2792.777099609375,1.0,283.1499938964844,285.0596923828125,292.10174560546875,294.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,32585.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781531810760498,1.0,0.0,0.0,3.802223443984986,3.802252769470215,9.646473699831404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.2080078125,0.0,1879.7164306640625,1895.4371337890625,0.0,2273.57470703125,0.9694741368293762,1.0,0.0,3.0,1.0,0.0
12327300,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.838837206363678,0.3537158668041229,0.3205539584159851,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.9221774935722352,0.4687393009662628,0.4456328749656677,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.904981791973114,0.4455413222312927,0.3130346238613128,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8776969313621521,0.4070502817630768,0.3876268863677978,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.7649199366569519,0.2664082944393158,1.2106447219848633,286.1249694824219,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1206359863281,286.1254577636719,1.0,0.5996583104133606,1.0,1.0,0.0,1.0,-3.2151710987091064,3.215162992477417,8.312154932355043e-06,2.4837100505828857,1.0,1.0,0.0,155.4247589111328,134.0,30654.85546875,-0.0,2753.002685546875,1.0,283.1499938964844,285.0562744140625,292.14215087890625,294.119140625,293.1499938964844,293.1499938964844,283.1499938964844,33288.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800788283348083,1.0,0.0,0.0,3.842986583709717,3.843016624450684,9.854419431576389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.4970703125,0.0,1940.8236083984373,1895.4371337890625,0.0,2290.847900390625,0.9770013093948364,1.0,0.0,3.0,1.0,0.0
12327360,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.8474474549293518,0.3533806800842285,0.3200312852859497,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9339205026626588,0.4683635532855987,0.4450462162494659,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9159552454948424,0.4452412724494934,0.31265389919281,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.887553870677948,0.4068496227264404,0.3872050046920776,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7733948230743408,0.2663891911506653,1.2094504833221436,286.1327819824219,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.122314453125,286.1334533691406,1.0,0.595840334892273,1.0,1.0,0.0,1.0,-3.2114357948303223,3.2114274501800537,8.292643542517908e-06,2.480741024017334,1.0,1.0,0.0,149.57106018066406,122.0,30891.09765625,-0.0,2713.294677734375,1.0,283.1499938964844,285.0583801269531,292.1829833984375,294.1742553710937,293.1499938964844,293.1499938964844,283.04998779296875,33719.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820185422897339,1.0,0.0,0.0,3.867779731750488,3.867810249328613,9.981981747841928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.72607421875,0.0,1978.630615234375,1895.4371337890625,0.0,2308.2822265625,0.9850975275039672,1.0,0.0,3.0,1.0,0.0
12327420,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.867378830909729,0.3524674773216247,0.3188652992248535,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9592046737670898,0.4673913121223449,0.4437601864337921,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9417919516563416,0.4443936049938202,0.3117956519126892,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.9101391434669496,0.4062550365924835,0.3862644135951996,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.7927701473236084,0.266230046749115,1.2068239450454712,286.0897216796875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1242980957031,286.0901184082031,1.0,0.5880786776542664,1.0,1.0,0.0,1.0,-3.2031681537628174,3.203159809112549,8.249646270996891e-06,2.474212408065796,1.0,1.0,0.0,137.93887329101562,110.0,31821.9453125,-0.0,2632.965576171875,1.0,283.0521545410156,284.9914245605469,292.2882080078125,294.3448791503906,293.1499938964844,293.1499938964844,282.75,34674.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916051745414734,1.0,0.0,0.0,3.922193765640259,3.922224998474121,1.0264820957672782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.966796875,0.0,2063.320556640625,1895.4371337890625,0.0,2394.934814453125,0.996807336807251,1.0,0.0,3.0,1.0,0.0
12327480,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.867378830909729,0.3524674773216247,0.3188652992248535,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9592046737670898,0.4673913121223449,0.4437601864337921,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9417919516563416,0.4443936049938202,0.3117956519126892,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.9101391434669496,0.4062550365924835,0.3862644135951996,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.7927701473236084,0.266230046749115,1.2068239450454712,286.0897216796875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1242980957031,286.0901184082031,1.0,0.5880786776542664,1.0,1.0,0.0,1.0,-3.2031681537628174,3.203159809112549,8.249646270996891e-06,2.474212408065796,1.0,1.0,0.0,137.93887329101562,110.0,31821.9453125,-0.0,2632.965576171875,1.0,283.0521545410156,284.9914245605469,292.2882080078125,294.3448791503906,293.1499938964844,293.1499938964844,282.75,34674.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916051745414734,1.0,0.0,0.0,3.922193765640259,3.922224998474121,1.0264820957672782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.966796875,0.0,2063.320556640625,1895.4371337890625,0.0,2394.934814453125,0.996807336807251,1.0,0.0,3.0,1.0,0.0
12327540,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8903229832649231,0.3507809638977051,0.3171645402908325,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.9834927320480348,0.4656831622123718,0.4419464468955993,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.968457579612732,0.4427531361579895,0.3105121850967407,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.9381236433982848,0.40500408411026,0.3848570585250854,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8141528367996216,0.265600323677063,1.2026797533035278,285.9359130859375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1219482421875,285.9359741210937,1.0,0.5799318552017212,1.0,1.0,0.0,1.0,-3.190730571746826,3.1907224655151367,8.18543958303053e-06,2.4644980430603027,1.0,1.0,0.0,126.7846221923828,113.0,33529.171875,-0.0,2547.429443359375,1.0,282.7562866210937,284.7925720214844,292.4181823730469,294.6026611328125,293.1499938964844,293.1499938964844,282.45001220703125,34939.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126760125160217,1.0,0.0,0.0,3.937146663665772,3.937178134918213,1.034323645399127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.34716796875,0.0,2087.00927734375,1895.4371337890625,0.0,2587.858154296875,1.0,1.0,0.0,3.0,1.0,0.0
12327600,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8903229832649231,0.3507809638977051,0.3171645402908325,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.9834927320480348,0.4656831622123718,0.4419464468955993,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.968457579612732,0.4427531361579895,0.3105121850967407,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.9381236433982848,0.40500408411026,0.3848570585250854,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8141528367996216,0.265600323677063,1.2026797533035278,285.9359130859375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1219482421875,285.9359741210937,1.0,0.5799318552017212,1.0,1.0,0.0,1.0,-3.190730571746826,3.1907224655151367,8.18543958303053e-06,2.4644980430603027,1.0,1.0,0.0,126.7846221923828,113.0,33529.171875,-0.0,2547.429443359375,1.0,282.7562866210937,284.7925720214844,292.4181823730469,294.6026611328125,293.1499938964844,293.1499938964844,282.45001220703125,34939.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126760125160217,1.0,0.0,0.0,3.937146663665772,3.937178134918213,1.034323645399127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.34716796875,0.0,2087.00927734375,1895.4371337890625,0.0,2587.858154296875,1.0,1.0,0.0,3.0,1.0,0.0
12327660,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8984159827232361,0.3485372066497803,0.3151226639747619,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.991053581237793,0.4633710086345672,0.4397549331188202,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9770199656486512,0.4404953122138977,0.3089310824871063,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.948228657245636,0.4031968712806701,0.383128821849823,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8215360045433044,0.2645145058631897,1.1976016759872437,285.7785949707031,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1150817871094,285.77850341796875,1.0,0.5756173729896545,1.0,1.0,0.0,1.0,-3.175555944442749,3.17554783821106,8.10726578492904e-06,2.452573776245117,1.0,1.0,0.0,122.36212921142578,116.0,35295.51171875,-0.0,2493.730224609375,1.0,282.45623779296875,284.59991455078125,292.5093078613281,294.8085021972656,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337669372558594,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.85205078125,0.0,2087.0107421875,1895.4371337890625,0.0,2783.53955078125,1.0,1.0,0.0,3.0,1.0,0.0
12327720,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8984159827232361,0.3485372066497803,0.3151226639747619,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.991053581237793,0.4633710086345672,0.4397549331188202,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9770199656486512,0.4404953122138977,0.3089310824871063,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.948228657245636,0.4031968712806701,0.383128821849823,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8215360045433044,0.2645145058631897,1.1976016759872437,285.7785949707031,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1150817871094,285.77850341796875,1.0,0.5756173729896545,1.0,1.0,0.0,1.0,-3.175555944442749,3.17554783821106,8.10726578492904e-06,2.452573776245117,1.0,1.0,0.0,122.36212921142578,116.0,35295.51171875,-0.0,2493.730224609375,1.0,282.45623779296875,284.59991455078125,292.5093078613281,294.8085021972656,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337669372558594,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.85205078125,0.0,2087.0107421875,1895.4371337890625,0.0,2783.53955078125,1.0,1.0,0.0,3.0,1.0,0.0
12327780,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.8964137434959412,0.3461375534534454,0.3130703270435333,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.9897127747535706,0.4608587920665741,0.4374988675117492,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.9754379987716676,0.4380333423614502,0.3072991073131561,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.9465695023536682,0.4011648297309875,0.3813173472881317,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8203593492507935,0.2631884515285492,1.192077398300171,285.61578369140625,284.95001220703125,294.5035705566406,289.50372314453125,294.5020446777344,297.1060485839844,285.6153259277344,1.0,0.5731119513511658,1.0,1.0,0.0,1.0,-3.159595489501953,3.1595876216888428,8.025529496080708e-06,2.440065383911133,1.0,1.0,0.0,121.67758178710938,116.0,37059.8359375,-0.0,2459.15771484375,1.0,282.1576843261719,284.4090576171875,292.591064453125,295.0029296875,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523780703544617,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.80029296875,0.0,2087.0107421875,1895.4371337890625,0.0,2957.549072265625,1.0,1.0,0.0,3.0,1.0,0.0
12327840,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.895982027053833,0.3459549248218536,0.3128965497016907,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.9893720746040344,0.4606635272502899,0.4373073577880859,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.975044310092926,0.4378449022769928,0.3071606755256653,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9461249113082886,0.4010058045387268,0.3811617493629455,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.8200369477272034,0.2630813419818878,1.191591501235962,285.615478515625,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1053466796875,285.6153869628906,1.0,0.5729497075080872,1.0,1.0,0.0,1.0,-3.1582183837890625,3.158210277557373,8.018482731131371e-06,2.4389808177948,1.0,1.0,0.0,121.7130126953125,119.0,37094.3125,-0.0,2456.698974609375,1.0,282.1558532714844,284.4086608886719,292.5913391113281,295.0014343261719,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852958083152771,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.6728515625,0.0,2087.0107421875,1895.4371337890625,0.0,2962.984130859375,1.0,1.0,0.0,3.0,1.0,0.0
12327900,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8926915526390076,0.3445746302604675,0.3117563724517822,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9866850972175598,0.4592105150222778,0.4360398054122925,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9719595909118652,0.4364267289638519,0.3062498867511749,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.9426448941230774,0.3998115360736847,0.3801306188106537,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.8175145983695984,0.2622720897197723,1.1883444786071775,285.4838562011719,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.1000671386719,285.47723388671875,1.0,0.5719658136367798,1.0,1.0,0.0,1.0,-3.149085283279419,3.1490774154663086,7.971899322001263e-06,2.4318156242370605,1.0,1.0,0.0,122.11746215820312,119.0,38533.8515625,-0.0,2441.35009765625,1.0,281.8943176269531,284.2485046386719,292.6584167480469,295.1989440917969,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643913269042969,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.78564453125,0.0,2087.0107421875,1895.4371337890625,0.0,3070.19580078125,1.0,1.0,0.0,3.0,1.0,0.0
12327960,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.888051450252533,0.3431129455566406,0.3104910552501678,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.9826861023902892,0.4576688110828399,0.4346451461315155,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.9673991203308104,0.434922456741333,0.3052408993244171,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.9375587105751038,0.3985315561294555,0.3789837956428528,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8138229250907898,0.2613860666751861,1.1846847534179688,285.4501037597656,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.09423828125,285.4499206542969,1.0,0.5710859298706055,1.0,1.0,0.0,1.0,-3.1388957500457764,3.138887882232666,7.920119969639927e-06,2.423834800720215,1.0,1.0,0.0,122.9582061767578,122.0,38861.17578125,-0.0,2426.404541015625,1.0,281.85577392578125,284.21588134765625,292.67242431640625,295.1903686523437,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703418374061584,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.7880859375,0.0,2087.0107421875,1895.4371337890625,0.0,3126.01708984375,1.0,1.0,0.0,3.0,1.0,0.0
12328020,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8776606917381287,0.3400795459747314,0.3079416155815124,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.972943902015686,0.4544491767883301,0.4318012297153473,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9564698934555054,0.4317851662635803,0.3031948208808899,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.92580384016037,0.3958383202552795,0.3766288757324219,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.8050491809844971,0.2594915628433227,1.1770219802856443,285.28192138671875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0825500488281,285.2816162109375,1.0,0.5695706009864807,1.0,1.0,0.0,1.0,-3.117908000946045,3.1179001331329346,7.813975571480114e-06,2.4073872566223145,1.0,1.0,0.0,125.18948364257812,125.0,40592.79296875,-0.0,2398.540283203125,1.0,281.5557861328125,284.0211181640625,292.7544860839844,295.3785400390625,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862394094467163,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.177734375,0.0,2087.0107421875,1895.4371337890625,0.0,3275.021728515625,1.0,1.0,0.0,3.0,1.0,0.0
12328080,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8776606917381287,0.3400795459747314,0.3079416155815124,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.972943902015686,0.4544491767883301,0.4318012297153473,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9564698934555054,0.4317851662635803,0.3031948208808899,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.92580384016037,0.3958383202552795,0.3766288757324219,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.8050491809844971,0.2594915628433227,1.1770219802856443,285.28192138671875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0825500488281,285.2816162109375,1.0,0.5695706009864807,1.0,1.0,0.0,1.0,-3.117908000946045,3.1179001331329346,7.813975571480114e-06,2.4073872566223145,1.0,1.0,0.0,125.18948364257812,125.0,40592.79296875,-0.0,2398.540283203125,1.0,281.5557861328125,284.0211181640625,292.7544860839844,295.3785400390625,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862394094467163,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.177734375,0.0,2087.0107421875,1895.4371337890625,0.0,3275.021728515625,1.0,1.0,0.0,3.0,1.0,0.0
12328140,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.866470217704773,0.336884468793869,0.3052609860897064,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9612604379653932,0.4510339200496673,0.4287880957126617,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9436944127082824,0.4284587204456329,0.3010284602642059,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9130318760871888,0.3929576873779297,0.3741121292114258,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7950487732887268,0.2574347257614136,1.1686978340148926,285.1107482910156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0707092285156,285.1103210449219,1.0,0.5681667327880859,1.0,1.0,0.0,1.0,-3.0954253673553467,3.0954174995422363,7.701076356170233e-06,2.3897721767425537,1.0,1.0,0.0,127.93328857421876,128.0,42283.22265625,-0.0,2370.907470703125,1.0,281.2561340332031,283.8243103027344,292.8364562988281,295.5650939941406,293.1499938964844,293.1499938964844,280.95001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009029269218444,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.494140625,0.0,2087.0107421875,1895.4371337890625,0.0,3411.99951171875,1.0,1.0,0.0,3.0,1.0,0.0
