time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328200,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.866470217704773,0.336884468793869,0.3052609860897064,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9612604379653932,0.4510339200496673,0.4287880957126617,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9436944127082824,0.4284587204456329,0.3010284602642059,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9130318760871888,0.3929576873779297,0.3741121292114258,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7950487732887268,0.2574347257614136,1.1686978340148926,285.1107482910156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0707092285156,285.1103210449219,1.0,0.5681667327880859,1.0,1.0,0.0,1.0,-3.0954253673553467,3.0954174995422363,7.701076356170233e-06,2.3897721767425537,1.0,1.0,0.0,127.93328857421876,128.0,42283.22265625,-0.0,2370.907470703125,1.0,281.2561340332031,283.8243103027344,292.8364562988281,295.5650939941406,293.1499938964844,293.1499938964844,280.95001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009029269218444,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.494140625,0.0,2087.0107421875,1895.4371337890625,0.0,3411.99951171875,1.0,1.0,0.0,3.0,1.0,0.0
12328260,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8553433418273926,0.3335464298725128,0.3024632930755615,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9484372138977052,0.4474417865276336,0.4256197512149811,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9301496148109436,0.4249560236930847,0.2987497448921203,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9009451270103456,0.3899127244949341,0.3714497983455658,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7848607301712036,0.2552402019500732,1.1597979068756104,284.93572998046875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0589599609375,284.9351501464844,1.0,0.5667562484741211,1.0,1.0,0.0,1.0,-3.071613311767578,3.071605682373047,7.582414582429919e-06,2.3711228370666504,0.9995243549346924,0.9995243549346924,0.0,130.93295288085938,131.0,43930.171875,-0.0,2342.4912109375,1.0,280.9561462402344,283.6245422363281,292.9176940917969,295.74884033203125,293.1499938964844,293.1499938964844,280.6499938964844,34956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145100712776184,1.0,0.0,0.0,3.9370617866516113,3.937093496322632,1.0342790801587398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.3642578125,0.0,2087.023681640625,1895.4371337890625,0.0,3538.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
12328320,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8553433418273926,0.3335464298725128,0.3024632930755615,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9484372138977052,0.4474417865276336,0.4256197512149811,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9301496148109436,0.4249560236930847,0.2987497448921203,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9009451270103456,0.3899127244949341,0.3714497983455658,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7848607301712036,0.2552402019500732,1.1597979068756104,284.93572998046875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0589599609375,284.9351501464844,1.0,0.5667562484741211,1.0,1.0,0.0,1.0,-3.071613311767578,3.071605682373047,7.582414582429919e-06,2.3711228370666504,0.9995243549346924,0.9995243549346924,0.0,130.93295288085938,131.0,43930.171875,-0.0,2342.4912109375,1.0,280.9561462402344,283.6245422363281,292.9176940917969,295.74884033203125,293.1499938964844,293.1499938964844,280.6499938964844,34956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145100712776184,1.0,0.0,0.0,3.9370617866516113,3.937093496322632,1.0342790801587398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.3642578125,0.0,2087.023681640625,1895.4371337890625,0.0,3538.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
12328380,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8473672866821289,0.3309389054775238,0.3003199398517608,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9385749101638794,0.4446261823177337,0.4231736361980438,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9201453924179076,0.4222006201744079,0.2969880700111389,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8924896121025085,0.3875205516815185,0.3693895936012268,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7774292826652527,0.2535081505775451,1.1528562307357788,284.76678466796875,284.95001220703125,294.9128112792969,289.92645263671875,294.9113464355469,297.05029296875,284.7640075683594,1.0,0.5656687617301941,1.0,1.0,0.0,1.0,-3.053157329559326,3.053149700164795,7.49110768083483e-06,2.3566813468933105,0.9961947202682496,0.9961947202682496,0.0,133.24049377441406,131.0,45430.875,-0.0,2320.620849609375,1.0,280.6667175292969,283.4307861328125,292.9931030273437,295.9369201660156,293.1499938964844,293.1499938964844,280.6499938964844,35079.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258938431739808,1.0,0.0,0.0,3.9364380836486816,3.936469793319702,1.033951434692426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.7353515625,0.0,2087.11767578125,1895.4371337890625,0.0,3643.447509765625,1.0,1.0,0.0,3.0,1.0,0.0
12328440,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8446375131607056,0.3300775587558746,0.2995526790618896,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.9351009726524352,0.4436843693256378,0.4223004877567291,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.916722059249878,0.4212836623191833,0.2963563799858093,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8895699977874756,0.3867194950580597,0.368652194738388,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.774871289730072,0.252923309803009,1.150367021560669,284.7569274902344,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0475158691406,284.7561950683594,1.0,0.5652797222137451,1.0,1.0,0.0,1.0,-3.04654598236084,3.046538591384888,7.4585095717338845e-06,2.3514974117279053,0.9954250454902648,0.9954250454902648,0.0,134.05902099609375,134.0,45524.33203125,-0.0,2312.797607421875,1.0,280.6561584472656,283.42205810546875,292.9969787597656,295.9282531738281,293.1499938964844,293.1499938964844,280.3500061035156,35117.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271098375320436,1.0,0.0,0.0,3.936248302459717,3.936279773712158,1.0338516176489063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9716796875,0.0,2087.146240234375,1895.4371337890625,0.0,3654.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
12328500,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171875,0.8396240472793579,0.3283097743988037,0.2980989813804626,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9286096096038818,0.4417590498924255,0.4206250309944153,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.9105050563812256,0.4194009006023407,0.2951509654521942,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.8841687440872192,0.3850809931755066,0.3672378361225128,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618896484375,0.770145058631897,0.2517325282096863,1.1455682516098022,284.61572265625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.04205322265625,284.60797119140625,1.0,0.5645204782485962,1.0,1.0,0.0,1.0,-3.033866167068481,3.0338587760925293,7.396218734356807e-06,2.3415684700012207,0.991829514503479,0.991829514503479,0.0,135.59776306152344,134.0,46833.9375,-0.0,2297.707763671875,1.0,280.3943176269531,283.25439453125,293.05975341796875,296.12017822265625,293.1499938964844,293.1499938964844,280.3500061035156,35247.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353848695755004,1.0,0.0,0.0,3.935590505599976,3.935622215270996,1.0335062370359085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.07470703125,0.0,2087.244873046875,1895.4371337890625,0.0,3730.39794921875,1.0,1.0,0.0,3.0,1.0,0.0
12328560,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736083984375,0.8344396352767944,0.3264815509319305,0.2965323030948639,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.9218503832817078,0.4397653639316559,0.4188335239887237,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.9043052792549132,0.4174492359161377,0.2938530743122101,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57354736328125,0.8785724639892578,0.3833798766136169,0.3657213449478149,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57379150390625,0.7652682662010193,0.2504921555519104,1.1404387950897217,284.5734558105469,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0363464355469,284.5726623535156,1.0,0.5637103319168091,1.0,1.0,0.0,1.0,-3.020279884338379,3.0202724933624268,7.329795607802225e-06,2.3309428691864014,0.98885315656662,0.98885315656662,0.0,137.24508666992188,137.0,47062.08984375,-0.0,2281.644287109375,1.0,280.3558044433594,283.2160949707031,293.07342529296875,296.101806640625,293.1499938964844,293.1499938964844,280.04998779296875,35394.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388064742088318,1.0,0.0,0.0,3.934850215911865,3.9348819255828857,1.0331174280509003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.9921875,0.0,2087.355224609375,1895.4371337890625,0.0,3761.586669921875,1.0,1.0,0.0,3.0,1.0,0.0
12328620,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.824647843837738,0.3227637410163879,0.2933997213840484,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.909318745136261,0.4356886446475982,0.4152159392833709,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8930890560150146,0.41345876455307,0.2912389636039734,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8680374622344971,0.3798966109752655,0.3626537322998047,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.7561172842979431,0.247952327132225,1.1300196647644043,284.38623046875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0255126953125,284.3852233886719,1.0,0.5620343089103699,1.0,1.0,0.0,1.0,-2.9928102493286133,2.99280309677124,7.196402748377295e-06,2.309454917907715,0.979758083820343,0.979758083820343,0.0,140.46133422851562,140.0,48532.76171875,-0.0,2248.9365234375,1.0,280.0560913085937,283.0075378417969,293.1455993652344,296.2679748535156,293.1499938964844,293.1499938964844,279.75,35804.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495685696601868,1.0,0.0,0.0,3.932775259017944,3.9328067302703857,1.0320280807718518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.93212890625,0.0,2087.661865234375,1895.4371337890625,0.0,3859.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12328680,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.824647843837738,0.3227637410163879,0.2933997213840484,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.909318745136261,0.4356886446475982,0.4152159392833709,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8930890560150146,0.41345876455307,0.2912389636039734,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8680374622344971,0.3798966109752655,0.3626537322998047,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.7561172842979431,0.247952327132225,1.1300196647644043,284.38623046875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0255126953125,284.3852233886719,1.0,0.5620343089103699,1.0,1.0,0.0,1.0,-2.9928102493286133,2.99280309677124,7.196402748377295e-06,2.309454917907715,0.979758083820343,0.979758083820343,0.0,140.46133422851562,140.0,48532.76171875,-0.0,2248.9365234375,1.0,280.0560913085937,283.0075378417969,293.1455993652344,296.2679748535156,293.1499938964844,293.1499938964844,279.75,35804.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495685696601868,1.0,0.0,0.0,3.932775259017944,3.9328067302703857,1.0320280807718518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.93212890625,0.0,2087.661865234375,1895.4371337890625,0.0,3859.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12328740,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.196533203125,0.8150705695152283,0.3189354538917541,0.2901687920093536,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19635009765625,0.8981505632400513,0.4314643442630768,0.4114601016044616,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963806152344,0.8823060393333435,0.4093233942985534,0.2885245680809021,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.8580378293991089,0.3762787282466888,0.3594599962234497,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.7474612593650818,0.2453135251998901,1.119157314300537,284.19635009765625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0150451660156,284.1953125,1.0,0.5602524876594543,1.0,1.0,0.0,1.0,-2.964252471923828,2.964245557785034,7.059051768010249e-06,2.287127494812012,0.968101978302002,0.968101978302002,0.0,143.67791748046875,143.0,49912.08984375,-0.0,2214.796630859375,1.0,279.75634765625,282.7979431152344,293.2133178710937,296.4249267578125,293.1499938964844,293.1499938964844,279.45001220703125,36275.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594767093658448,1.0,0.0,0.0,3.92441987991333,3.924451351165772,1.0276474995407623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.5859375,0.0,2079.399658203125,1895.4371337890625,0.0,3947.919677734375,0.9984109997749328,1.0,0.0,3.0,1.0,0.0
12328800,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.196533203125,0.8150705695152283,0.3189354538917541,0.2901687920093536,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19635009765625,0.8981505632400513,0.4314643442630768,0.4114601016044616,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963806152344,0.8823060393333435,0.4093233942985534,0.2885245680809021,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.8580378293991089,0.3762787282466888,0.3594599962234497,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.7474612593650818,0.2453135251998901,1.119157314300537,284.19635009765625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0150451660156,284.1953125,1.0,0.5602524876594543,1.0,1.0,0.0,1.0,-2.964252471923828,2.964245557785034,7.059051768010249e-06,2.287127494812012,0.968101978302002,0.968101978302002,0.0,143.67791748046875,143.0,49912.08984375,-0.0,2214.796630859375,1.0,279.75634765625,282.7979431152344,293.2133178710937,296.4249267578125,293.1499938964844,293.1499938964844,279.45001220703125,36275.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594767093658448,1.0,0.0,0.0,3.92441987991333,3.924451351165772,1.0276474995407623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.5859375,0.0,2079.399658203125,1895.4371337890625,0.0,3947.919677734375,0.9984109997749328,1.0,0.0,3.0,1.0,0.0
12328860,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.8054051995277405,0.3150374293327331,0.2868641316890716,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.887658953666687,0.4271306693553924,0.4075900018215179,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.8720394968986511,0.405083954334259,0.2857290208339691,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.8486206531524658,0.3725605607032776,0.3561615347862243,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.7393082976341248,0.2426031976938247,1.1079349517822266,284.00897216796875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00518798828125,284.0080871582031,1.0,0.5583776831626892,1.0,1.0,0.0,1.0,-2.9348132610321045,2.9348063468933105,6.9188608904369175e-06,2.264117479324341,0.9539628624916076,0.9539628624916076,0.0,146.86456298828125,146.0,51165.91796875,-0.0,2179.501220703125,1.0,279.4564514160156,282.5926818847656,293.27520751953125,296.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36676.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684013724327089,1.0,0.0,0.0,3.901166439056397,3.901197671890259,1.0155054042115808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.7939453125,0.0,2049.28662109375,1895.4371337890625,0.0,4027.112548828125,0.9932730793952942,1.0,0.0,3.0,1.0,0.0
12328920,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.8054051995277405,0.3150374293327331,0.2868641316890716,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.887658953666687,0.4271306693553924,0.4075900018215179,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.8720394968986511,0.405083954334259,0.2857290208339691,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.8486206531524658,0.3725605607032776,0.3561615347862243,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.7393082976341248,0.2426031976938247,1.1079349517822266,284.00897216796875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00518798828125,284.0080871582031,1.0,0.5583776831626892,1.0,1.0,0.0,1.0,-2.9348132610321045,2.9348063468933105,6.9188608904369175e-06,2.264117479324341,0.9539628624916076,0.9539628624916076,0.0,146.86456298828125,146.0,51165.91796875,-0.0,2179.501220703125,1.0,279.4564514160156,282.5926818847656,293.27520751953125,296.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36676.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684013724327089,1.0,0.0,0.0,3.901166439056397,3.901197671890259,1.0155054042115808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.7939453125,0.0,2049.28662109375,1895.4371337890625,0.0,4027.112548828125,0.9932730793952942,1.0,0.0,3.0,1.0,0.0
12328980,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.7957697510719299,0.3111015856266022,0.2835180759429931,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.8776858448982239,0.4227209091186523,0.4036398231983185,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248291015625,0.8623602390289307,0.4007739126682281,0.2828782200813293,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.8397918939590454,0.3687728941440582,0.3527896404266357,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251342773437,0.7316191792488098,0.2398488074541092,1.0964792966842651,283.8247985839844,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99609375,283.82403564453125,1.0,0.556437075138092,1.0,1.0,0.0,1.0,-2.904793500900269,2.9047865867614746,6.7773730734188575e-06,2.240662336349488,0.9373922944068908,0.9373922944068908,0.0,149.99839782714844,149.0,52293.46875,-0.0,2143.510986328125,1.0,279.1566467285156,282.392333984375,293.3309020996094,296.6996154785156,293.1499938964844,293.1499938964844,278.8500061035156,37060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976320207118988,1.0,0.0,0.0,3.8641550540924072,3.8641860485076895,9.963280263036722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.205078125,0.0,2000.041015625,1895.4371337890625,0.0,4096.6552734375,0.9849345088005066,1.0,0.0,3.0,1.0,0.0
12329040,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.7957697510719299,0.3111015856266022,0.2835180759429931,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.8776858448982239,0.4227209091186523,0.4036398231983185,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248291015625,0.8623602390289307,0.4007739126682281,0.2828782200813293,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.8397918939590454,0.3687728941440582,0.3527896404266357,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251342773437,0.7316191792488098,0.2398488074541092,1.0964792966842651,283.8247985839844,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99609375,283.82403564453125,1.0,0.556437075138092,1.0,1.0,0.0,1.0,-2.904793500900269,2.9047865867614746,6.7773730734188575e-06,2.240662336349488,0.9373922944068908,0.9373922944068908,0.0,149.99839782714844,149.0,52293.46875,-0.0,2143.510986328125,1.0,279.1566467285156,282.392333984375,293.3309020996094,296.6996154785156,293.1499938964844,293.1499938964844,278.8500061035156,37060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976320207118988,1.0,0.0,0.0,3.8641550540924072,3.8641860485076895,9.963280263036722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.205078125,0.0,2000.041015625,1895.4371337890625,0.0,4096.6552734375,0.9849345088005066,1.0,0.0,3.0,1.0,0.0
12329100,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.7912250757217407,0.3091442286968231,0.2818788886070251,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846008300781,0.8730212450027466,0.4205122292041778,0.4016821086406708,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.8578606843948364,0.3986176252365112,0.2814704477787018,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.8356823921203613,0.3668758273124695,0.3511178195476532,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879272460937,0.7280026078224182,0.2384743839502334,1.0907998085021973,283.6845397949219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9920959472656,283.6763610839844,1.0,0.555462658405304,1.0,1.0,0.0,1.0,-2.889941692352295,2.88993501663208,6.707911779813003e-06,2.2290568351745605,0.927603006362915,0.927603006362915,0.0,151.49705505371094,149.0,53308.9765625,-0.0,2125.666259765625,1.0,278.89630126953125,282.2295837402344,293.3783874511719,296.8641357421875,293.1499938964844,293.1499938964844,278.8500061035156,37270.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982032835483551,1.0,0.0,0.0,3.8404946327209473,3.8405253887176514,9.841643304753234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.3837890625,0.0,1968.7425537109373,1895.4371337890625,0.0,4146.36865234375,0.979553759098053,1.0,0.0,3.0,1.0,0.0
12329160,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.64434814453125,0.7865432500839233,0.307150661945343,0.2801534831523895,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6442565917969,0.8682599663734436,0.4182600080966949,0.3996353447437286,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.8532728552818298,0.3964178562164306,0.279991090297699,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.8314824104309082,0.3649390637874603,0.3493682444095611,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445007324219,0.7242760062217712,0.2370721101760864,1.084894061088562,283.6442565917969,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9879455566406,283.6437683105469,1.0,0.5544586777687073,1.0,1.0,0.0,1.0,-2.874428033828736,2.8744213581085205,6.635767022089567e-06,2.216947317123413,0.918449342250824,0.918449342250824,0.0,153.07443237304688,152.0,53288.7578125,-0.0,2107.238525390625,1.0,278.8564453125,282.197509765625,293.3804016113281,296.81622314453125,293.1499938964844,293.1499938964844,278.54998779296875,37460.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833225607872008,1.0,0.0,0.0,3.812819719314575,3.812849998474121,9.700314649307984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.09130859375,0.0,1932.155517578125,1895.4371337890625,0.0,4157.537109375,0.9733026623725892,1.0,0.0,3.0,1.0,0.0
12329220,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4710693359375,0.7777319550514221,0.3032014667987823,0.2767789959907532,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4709777832031,0.859355628490448,0.4137667417526245,0.395588606595993,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47100830078125,0.8447214961051941,0.3920342624187469,0.2770757377147674,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47100830078125,0.8235543370246887,0.3610764741897583,0.345909059047699,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4711608886719,0.7170851826667786,0.2342891246080398,1.0732394456863403,283.4709777832031,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9807434082031,283.4706420898437,1.0,0.5524653792381287,1.0,1.0,0.0,1.0,-2.8438379764556885,2.8438315391540527,6.4946457314363215e-06,2.193066596984864,0.8972452282905579,0.8972452282905579,0.0,156.1044464111328,140.0,54134.37890625,0.0,2070.96630859375,1.0,278.5573425292969,282.0118408203125,293.4217834472656,296.916259765625,293.1499938964844,293.1499938964844,278.8500061035156,37896.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989390194416046,1.0,0.0,0.0,3.745774030685425,3.745803833007813,9.362168498228128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.53857421875,0.0,1845.38720703125,1895.4371337890625,0.0,4209.796875,0.95809406042099,1.0,0.0,3.0,1.0,0.0
12329280,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4710693359375,0.7777319550514221,0.3032014667987823,0.2767789959907532,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4709777832031,0.859355628490448,0.4137667417526245,0.395588606595993,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47100830078125,0.8447214961051941,0.3920342624187469,0.2770757377147674,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47100830078125,0.8235543370246887,0.3610764741897583,0.345909059047699,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4711608886719,0.7170851826667786,0.2342891246080398,1.0732394456863403,283.4709777832031,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9807434082031,283.4706420898437,1.0,0.5524653792381287,1.0,1.0,0.0,1.0,-2.8438379764556885,2.8438315391540527,6.4946457314363215e-06,2.193066596984864,0.8972452282905579,0.8972452282905579,0.0,156.1044464111328,140.0,54134.37890625,0.0,2070.96630859375,1.0,278.5573425292969,282.0118408203125,293.4217834472656,296.916259765625,293.1499938964844,293.1499938964844,278.8500061035156,37896.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989390194416046,1.0,0.0,0.0,3.745774030685425,3.745803833007813,9.362168498228128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.53857421875,0.0,1845.38720703125,1895.4371337890625,0.0,4209.796875,0.95809406042099,1.0,0.0,3.0,1.0,0.0
12329340,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832275390625,0.7792892456054688,0.3009213805198669,0.274120956659317,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.8613120317459106,0.4108084142208099,0.3921890556812286,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.8465856909751892,0.3893026113510132,0.2746988832950592,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.8253671526908875,0.3585860729217529,0.3429949283599853,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6826477050781,0.71847003698349,0.2325155436992645,1.06309711933136,283.6838073730469,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98419189453125,283.68682861328125,1.0,0.5463083982467651,1.0,1.0,0.0,1.0,-2.8179962635040283,2.8179898262023926,6.376284090947593e-06,2.172743082046509,0.8820179104804993,0.8820179104804993,0.0,151.9763641357422,128.0,52560.8046875,0.0,2008.666259765625,1.0,278.8427124023437,282.2552185058594,293.3892822265625,296.7183837890625,293.1499938964844,293.1499938964844,279.1499938964844,37939.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752593636512756,1.0,0.0,0.0,3.6751034259796143,3.6751322746276855,9.012233022076544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.80908203125,0.0,1753.887939453125,1895.4371337890625,0.0,4087.380615234375,0.9418607950210572,1.0,0.0,3.0,1.0,0.0
12329400,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832275390625,0.7792892456054688,0.3009213805198669,0.274120956659317,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.8613120317459106,0.4108084142208099,0.3921890556812286,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.8465856909751892,0.3893026113510132,0.2746988832950592,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835632324219,0.8253671526908875,0.3585860729217529,0.3429949283599853,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6826477050781,0.71847003698349,0.2325155436992645,1.06309711933136,283.6838073730469,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98419189453125,283.68682861328125,1.0,0.5463083982467651,1.0,1.0,0.0,1.0,-2.8179962635040283,2.8179898262023926,6.376284090947593e-06,2.172743082046509,0.8820179104804993,0.8820179104804993,0.0,151.9763641357422,128.0,52560.8046875,0.0,2008.666259765625,1.0,278.8427124023437,282.2552185058594,293.3892822265625,296.7183837890625,293.1499938964844,293.1499938964844,279.1499938964844,37939.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752593636512756,1.0,0.0,0.0,3.6751034259796143,3.6751322746276855,9.012233022076544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.80908203125,0.0,1753.887939453125,1895.4371337890625,0.0,4087.380615234375,0.9418607950210572,1.0,0.0,3.0,1.0,0.0
12329460,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202575683594,0.7898897528648376,0.3001306056976318,0.2728311121463775,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208679199219,0.8726493716239929,0.4093802273273468,0.3902140855789184,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.8574787974357605,0.3881125450134277,0.2734085619449615,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.8355650901794434,0.3575137853622436,0.3413714170455932,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7273225784301758,0.231951043009758,1.057788372039795,283.9208984375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.99920654296875,283.92431640625,1.0,0.5388467907905579,1.0,1.0,0.0,1.0,-2.804180145263672,2.804173707962036,6.313290668913396e-06,2.161804437637329,0.8701725006103516,0.8701725006103516,0.0,143.02072143554688,116.0,51070.78515625,0.0,1943.5091552734373,1.0,279.1415405273437,282.5174560546875,293.4098205566406,296.63116455078125,293.1499938964844,293.1499938964844,279.45001220703125,37807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605072140693665,1.0,0.0,0.0,3.6089837551116943,3.609011888504028,8.690868185112777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.583984375,0.0,1669.9503173828125,1895.4371337890625,0.0,3957.10595703125,0.9265593886375428,1.0,0.0,3.0,1.0,0.0
12329520,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202575683594,0.7898897528648376,0.3001306056976318,0.2728311121463775,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208679199219,0.8726493716239929,0.4093802273273468,0.3902140855789184,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.8574787974357605,0.3881125450134277,0.2734085619449615,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.8355650901794434,0.3575137853622436,0.3413714170455932,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7273225784301758,0.231951043009758,1.057788372039795,283.9208984375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.99920654296875,283.92431640625,1.0,0.5388467907905579,1.0,1.0,0.0,1.0,-2.804180145263672,2.804173707962036,6.313290668913396e-06,2.161804437637329,0.8701725006103516,0.8701725006103516,0.0,143.02072143554688,116.0,51070.78515625,0.0,1943.5091552734373,1.0,279.1415405273437,282.5174560546875,293.4098205566406,296.63116455078125,293.1499938964844,293.1499938964844,279.45001220703125,37807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605072140693665,1.0,0.0,0.0,3.6089837551116943,3.609011888504028,8.690868185112777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.583984375,0.0,1669.9503173828125,1895.4371337890625,0.0,3957.10595703125,0.9265593886375428,1.0,0.0,3.0,1.0,0.0
12329580,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564636230469,0.8065122365951538,0.3000659048557281,0.272232711315155,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.890661358833313,0.4087788760662079,0.3890573382377624,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.87490314245224,0.3877120614051819,0.2726998627185821,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.8517642617225647,0.3572298586368561,0.340519368648529,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15576171875,0.741218090057373,0.2321423143148422,1.0558815002441406,284.1570739746094,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.01983642578125,284.160400390625,1.0,0.5309815406799316,1.0,1.0,0.0,1.0,-2.7978971004486084,2.797890901565552,6.284653409238672e-06,2.1567864418029785,0.8614703416824341,0.8614703416824341,0.0,131.9947967529297,104.0,49653.953125,0.0,1880.9090576171875,1.0,279.44097900390625,282.7764587402344,293.435302734375,296.5674743652344,293.1499938964844,293.1499938964844,279.75,37564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476118683815002,1.0,0.0,0.0,3.551410436630249,3.5514376163482666,8.415792649429932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.01513671875,0.0,1598.24169921875,1895.4371337890625,0.0,3841.42236328125,0.9131551384925842,1.0,0.0,3.0,1.0,0.0
12329640,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564636230469,0.8065122365951538,0.3000659048557281,0.272232711315155,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.890661358833313,0.4087788760662079,0.3890573382377624,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1569519042969,0.87490314245224,0.3877120614051819,0.2726998627185821,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.8517642617225647,0.3572298586368561,0.340519368648529,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15576171875,0.741218090057373,0.2321423143148422,1.0558815002441406,284.1570739746094,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.01983642578125,284.160400390625,1.0,0.5309815406799316,1.0,1.0,0.0,1.0,-2.7978971004486084,2.797890901565552,6.284653409238672e-06,2.1567864418029785,0.8614703416824341,0.8614703416824341,0.0,131.9947967529297,104.0,49653.953125,0.0,1880.9090576171875,1.0,279.44097900390625,282.7764587402344,293.435302734375,296.5674743652344,293.1499938964844,293.1499938964844,279.75,37564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476118683815002,1.0,0.0,0.0,3.551410436630249,3.5514376163482666,8.415792649429932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.01513671875,0.0,1598.24169921875,1895.4371337890625,0.0,3841.42236328125,0.9131551384925842,1.0,0.0,3.0,1.0,0.0
12329700,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3137512207031,0.816218912601471,0.3001779317855835,0.2720507085323334,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.31573486328125,0.901809811592102,0.4086546003818512,0.3886376619338989,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154602050781,0.8858009576797485,0.3876752257347107,0.2724508643150329,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31494140625,0.8619956970214844,0.357258528470993,0.3402484655380249,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114624023437,0.7499787211418152,0.2324132174253463,1.0557122230529783,284.3158264160156,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0308837890625,284.32672119140625,1.0,0.5270170569419861,1.0,1.0,0.0,1.0,-2.7963438034057617,2.796337604522705,6.277559350564843e-06,2.155534744262696,0.8587745428085327,0.8587745428085327,0.0,126.15853118896484,104.0,48501.98046875,0.0,1850.6451416015625,1.0,279.6954345703125,282.9603271484375,293.422607421875,296.4365539550781,293.1499938964844,293.1499938964844,279.75,37399.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397059082984924,1.0,0.0,0.0,3.526488304138184,3.526515245437622,8.298091529468365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.03759765625,0.0,1567.4361572265625,1895.4371337890625,0.0,3769.7705078125,0.9073538780212402,1.0,0.0,3.0,1.0,0.0
12329760,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.8270367383956909,0.3004118204116821,0.2720158696174621,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.915537655353546,0.4086654186248779,0.388380616903305,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.8985766172409058,0.3877698481082916,0.2723232805728912,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860168457031,0.8741463422775269,0.3574147820472717,0.3401274383068084,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851013183594,0.7604348063468933,0.2328040450811386,1.0561561584472656,284.38623046875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.04254150390625,284.3891906738281,1.0,0.523090660572052,1.0,1.0,0.0,1.0,-2.796226024627685,2.79621958732605,6.276930889725918e-06,2.155398368835449,0.855767548084259,0.855767548084259,0.0,120.1142120361328,92.0,48277.2890625,0.0,1821.644287109375,1.0,279.7409973144531,283.02734375,293.4495544433594,296.4990234375,293.1499938964844,293.1499938964844,280.04998779296875,37250.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936135709285736,1.0,0.0,0.0,3.5051109790802,3.50513768196106,8.19779131688847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.4052734375,0.0,1541.2767333984375,1895.4371337890625,0.0,3737.249755859375,0.9022901654243468,1.0,0.0,3.0,1.0,0.0
12329820,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.853218674659729,0.301027774810791,0.2720538377761841,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9504868388175964,0.408876359462738,0.3880266547203064,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9320105910301208,0.3881324231624603,0.2721704542636871,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.9040488004684448,0.3579094707965851,0.3400436341762543,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.7865694165229797,0.2337755709886551,1.0578957796096802,284.6031188964844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0655212402344,284.6056823730469,1.0,0.515317440032959,1.0,1.0,0.0,1.0,-2.79764986038208,2.7976436614990234,6.28323141427245e-06,2.1564526557922363,0.8528744578361511,0.8528744578361511,0.0,107.90005493164062,80.0,46926.953125,0.0,1765.5867919921875,1.0,280.04010009765625,283.2657165527344,293.45098876953125,296.42041015625,293.1499938964844,293.1499938964844,280.3500061035156,36899.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255720973014832,1.0,0.0,0.0,3.471569538116455,3.471595764160156,8.041646992751339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.07958984375,0.0,1500.0015869140625,1895.4371337890625,0.0,3640.48974609375,0.8943221569061279,1.0,0.0,3.0,1.0,0.0
12329880,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.853218674659729,0.301027774810791,0.2720538377761841,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9504868388175964,0.408876359462738,0.3880266547203064,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9320105910301208,0.3881324231624603,0.2721704542636871,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.9040488004684448,0.3579094707965851,0.3400436341762543,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.7865694165229797,0.2337755709886551,1.0578957796096802,284.6031188964844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0655212402344,284.6056823730469,1.0,0.515317440032959,1.0,1.0,0.0,1.0,-2.79764986038208,2.7976436614990234,6.28323141427245e-06,2.1564526557922363,0.8528744578361511,0.8528744578361511,0.0,107.90005493164062,80.0,46926.953125,0.0,1765.5867919921875,1.0,280.04010009765625,283.2657165527344,293.45098876953125,296.42041015625,293.1499938964844,293.1499938964844,280.3500061035156,36899.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255720973014832,1.0,0.0,0.0,3.471569538116455,3.471595764160156,8.041646992751339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.07958984375,0.0,1500.0015869140625,1895.4371337890625,0.0,3640.48974609375,0.8943221569061279,1.0,0.0,3.0,1.0,0.0
12329940,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8899411559104919,0.301826149225235,0.2722628116607666,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.989238142967224,0.4093115627765655,0.3878944814205169,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9745745062828064,0.3887044787406921,0.2721703648567199,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9481121897697448,0.3586162626743316,0.3401702344417572,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8208009004592896,0.2349561303853988,1.0606303215026855,284.8076477050781,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0876770019531,284.8096923828125,1.0,0.507700502872467,1.0,1.0,0.0,1.0,-2.8011789321899414,2.8011727333068848,6.299098913586931e-06,2.159175395965576,0.8526245355606079,0.8526245355606079,0.0,95.59089660644533,83.0,45582.46484375,0.0,1712.196044921875,1.0,280.3397827148437,283.49200439453125,293.4382019042969,296.32843017578125,293.1499938964844,293.1499938964844,280.6499938964844,36534.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155019521713256,1.0,0.0,0.0,3.451331377029419,3.451357364654541,7.948161169224477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9736328125,0.0,1474.3759765625,1895.4371337890625,0.0,3547.59130859375,0.8893890380859375,1.0,0.0,3.0,1.0,0.0
12330000,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8899411559104919,0.301826149225235,0.2722628116607666,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.989238142967224,0.4093115627765655,0.3878944814205169,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9745745062828064,0.3887044787406921,0.2721703648567199,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9481121897697448,0.3586162626743316,0.3401702344417572,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8208009004592896,0.2349561303853988,1.0606303215026855,284.8076477050781,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0876770019531,284.8096923828125,1.0,0.507700502872467,1.0,1.0,0.0,1.0,-2.8011789321899414,2.8011727333068848,6.299098913586931e-06,2.159175395965576,0.8526245355606079,0.8526245355606079,0.0,95.59089660644533,83.0,45582.46484375,0.0,1712.196044921875,1.0,280.3397827148437,283.49200439453125,293.4382019042969,296.32843017578125,293.1499938964844,293.1499938964844,280.6499938964844,36534.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155019521713256,1.0,0.0,0.0,3.451331377029419,3.451357364654541,7.948161169224477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9736328125,0.0,1474.3759765625,1895.4371337890625,0.0,3547.59130859375,0.8893890380859375,1.0,0.0,3.0,1.0,0.0
