time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330060,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9104587435722352,0.302530288696289,0.272752046585083,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.4102032482624054,0.3800673186779022,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9926595091819764,0.3892100751399994,0.2724067866802215,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9698774218559264,0.3592577576637268,0.3406180143356323,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8382478952407837,0.2360603511333465,1.0648460388183594,284.9933776855469,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1063537597656,284.9945068359375,1.0,0.5044129490852356,1.0,1.0,0.0,1.0,-2.799912214279175,2.799905776977539,6.293023488979088e-06,2.158024549484253,0.8547495603561401,0.8547495603561401,0.0,90.30262756347656,101.0,44175.2578125,-0.0,1684.03515625,1.0,280.6398010253906,283.7016296386719,293.4122314453125,296.22149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36179.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055081605911256,1.0,0.0,0.0,3.444152355194092,3.4441781044006348,7.915129458524461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.166015625,0.0,1463.7574462890625,1895.4371337890625,0.0,3454.8720703125,0.8874504566192627,1.0,0.0,3.0,1.0,0.0
12330120,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9104587435722352,0.302530288696289,0.272752046585083,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.4102032482624054,0.3800673186779022,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9926595091819764,0.3892100751399994,0.2724067866802215,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9698774218559264,0.3592577576637268,0.3406180143356323,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8382478952407837,0.2360603511333465,1.0648460388183594,284.9933776855469,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1063537597656,284.9945068359375,1.0,0.5044129490852356,1.0,1.0,0.0,1.0,-2.799912214279175,2.799905776977539,6.293023488979088e-06,2.158024549484253,0.8547495603561401,0.8547495603561401,0.0,90.30262756347656,101.0,44175.2578125,-0.0,1684.03515625,1.0,280.6398010253906,283.7016296386719,293.4122314453125,296.22149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36179.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055081605911256,1.0,0.0,0.0,3.444152355194092,3.4441781044006348,7.915129458524461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.166015625,0.0,1463.7574462890625,1895.4371337890625,0.0,3454.8720703125,0.8874504566192627,1.0,0.0,3.0,1.0,0.0
12330180,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9037272334098816,0.3030734658241272,0.2733169496059418,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.9990000128746032,0.4111659824848175,0.3883886933326721,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9869709610939026,0.3895781338214874,0.2727200388908386,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9630794525146484,0.3597509264945984,0.3411655128002167,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.8334550261497498,0.236993670463562,1.0694702863693235,285.1800537109375,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1210632324219,285.1819763183594,1.0,0.5086666941642761,1.0,1.0,0.0,1.0,-2.8155014514923096,2.815495252609253,6.363485226756893e-06,2.170126914978028,0.8593126535415649,0.8593126535415649,0.0,92.67557525634766,119.0,42926.0390625,-0.0,1719.9508056640625,1.0,280.9395751953125,283.9100952148437,293.3765563964844,296.1061096191406,293.1499938964844,293.1499938964844,281.25,35836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951067328453064,1.0,0.0,0.0,3.449293613433838,3.449319362640381,7.938777457638935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.4091796875,0.0,1467.1336669921875,1895.4371337890625,0.0,3357.9306640625,0.8883533477783203,1.0,0.0,3.0,1.0,0.0
12330240,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9037272334098816,0.3030734658241272,0.2733169496059418,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.9990000128746032,0.4111659824848175,0.3883886933326721,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9869709610939026,0.3895781338214874,0.2727200388908386,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9630794525146484,0.3597509264945984,0.3411655128002167,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.8334550261497498,0.236993670463562,1.0694702863693235,285.1800537109375,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1210632324219,285.1819763183594,1.0,0.5086666941642761,1.0,1.0,0.0,1.0,-2.8155014514923096,2.815495252609253,6.363485226756893e-06,2.170126914978028,0.8593126535415649,0.8593126535415649,0.0,92.67557525634766,119.0,42926.0390625,-0.0,1719.9508056640625,1.0,280.9395751953125,283.9100952148437,293.3765563964844,296.1061096191406,293.1499938964844,293.1499938964844,281.25,35836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951067328453064,1.0,0.0,0.0,3.449293613433838,3.449319362640381,7.938777457638935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.4091796875,0.0,1467.1336669921875,1895.4371337890625,0.0,3357.9306640625,0.8883533477783203,1.0,0.0,3.0,1.0,0.0
12330300,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8890345096588135,0.3032939732074737,0.2736677527427673,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.9882513284683228,0.4108945727348327,0.3896175920963287,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.9729437232017516,0.3897193670272827,0.2729354202747345,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9466399550437928,0.3599475026130676,0.3415171802043915,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8214738368988037,0.2373817861080169,1.0720839500427246,285.3119201660156,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1268615722656,285.32049560546875,1.0,0.5124252438545227,1.0,1.0,0.0,1.0,-2.821336507797241,2.821330070495605,6.390378530340968e-06,2.1748480796813965,0.862995982170105,0.862995982170105,0.0,97.06336212158205,119.0,41825.53515625,-0.0,1749.8746337890625,1.0,281.1928405761719,284.0656433105469,293.334716796875,295.9544982910156,293.1499938964844,293.1499938964844,281.25,35654.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879900574684143,1.0,0.0,0.0,3.456315279006958,3.45634126663208,7.971132163220318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.89794921875,0.0,1473.7869873046875,1895.4371337890625,0.0,3291.40576171875,0.889854907989502,1.0,0.0,3.0,1.0,0.0
12330360,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.8722018003463745,0.3035172820091247,0.2741046249866485,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.971485197544098,0.410748153924942,0.3896769285202026,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.9543648362159728,0.389868825674057,0.2732214331626892,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.9262875318527222,0.3601448535919189,0.341945469379425,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.8070120811462402,0.2377444952726364,1.074869990348816,285.3567810058594,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1321105957031,285.35748291015625,1.0,0.5168278217315674,1.0,1.0,0.0,1.0,-2.8260412216186523,2.8260347843170166,6.41198175799218e-06,2.1785991191864014,0.8662024736404419,0.8662024736404419,0.0,102.70448303222656,137.0,41623.83984375,-0.0,1784.34326171875,1.0,281.24029541015625,284.10797119140625,293.3352355957031,295.9894104003906,293.1499938964844,293.1499938964844,281.54998779296875,35508.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850947618484497,1.0,0.0,0.0,3.466569185256958,3.46659517288208,8.018498078854464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.70947265625,0.0,1484.398193359375,1895.4371337890625,0.0,3264.305908203125,0.8920503258705139,1.0,0.0,3.0,1.0,0.0
12330420,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8402119874954224,0.303848922252655,0.274921178817749,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.9313605427742004,0.4105986058712005,0.3900108933448791,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.9132096171379088,0.3900664448738098,0.2737598121166229,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8884761333465576,0.3604387938976288,0.3427665829658508,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.7765147089958191,0.2383386194705963,1.0801670551300049,285.5193786621094,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1402282714844,285.519775390625,1.0,0.5270121097564697,1.0,1.0,0.0,1.0,-2.8354241847991943,2.8354177474975586,6.454982212744653e-06,2.185992479324341,0.8751518726348877,0.8751518726348877,0.0,116.31700897216795,155.0,40290.02734375,-0.0,1864.72119140625,1.0,281.5401611328125,284.2942199707031,293.28472900390625,295.860107421875,293.1499938964844,293.1499938964844,281.8500061035156,35217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748667240142822,1.0,0.0,0.0,3.4944021701812744,3.494428396224976,8.147775929501222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.84228515625,0.0,1514.258544921875,1895.4371337890625,0.0,3168.456787109375,0.8982146382331848,1.0,0.0,3.0,1.0,0.0
12330480,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8402119874954224,0.303848922252655,0.274921178817749,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.9313605427742004,0.4105986058712005,0.3900108933448791,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.9132096171379088,0.3900664448738098,0.2737598121166229,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8884761333465576,0.3604387938976288,0.3427665829658508,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.7765147089958191,0.2383386194705963,1.0801670551300049,285.5193786621094,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1402282714844,285.519775390625,1.0,0.5270121097564697,1.0,1.0,0.0,1.0,-2.8354241847991943,2.8354177474975586,6.454982212744653e-06,2.185992479324341,0.8751518726348877,0.8751518726348877,0.0,116.31700897216795,155.0,40290.02734375,-0.0,1864.72119140625,1.0,281.5401611328125,284.2942199707031,293.28472900390625,295.860107421875,293.1499938964844,293.1499938964844,281.8500061035156,35217.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748667240142822,1.0,0.0,0.0,3.4944021701812744,3.494428396224976,8.147775929501222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.84228515625,0.0,1514.258544921875,1895.4371337890625,0.0,3168.456787109375,0.8982146382331848,1.0,0.0,3.0,1.0,0.0
12330540,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.812989354133606,0.3041130602359772,0.2757419645786285,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8953360319137573,0.410544753074646,0.3905462920665741,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8800594806671143,0.3902094960212707,0.2743116617202759,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8574472665786743,0.3606686592102051,0.3435975909233093,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.750408947467804,0.2388263642787933,1.085314393043518,285.67486572265625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14630126953125,285.6749267578125,1.0,0.5383070707321167,1.0,1.0,0.0,1.0,-2.844902992248535,2.8448965549468994,6.498621587525122e-06,2.1934852600097656,0.8861300945281982,0.8861300945281982,0.0,131.9532470703125,173.0,38931.92578125,-0.0,1955.5953369140625,1.0,281.8404846191406,284.47412109375,293.2257995605469,295.720703125,293.1499938964844,293.1499938964844,282.1499938964844,34960.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641063570976257,1.0,0.0,0.0,3.5315651893615723,3.531591892242432,8.322001008309599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.31884765625,0.0,1555.7784423828125,1895.4371337890625,0.0,3067.5224609375,0.9065669775009156,1.0,0.0,3.0,1.0,0.0
12330600,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.812989354133606,0.3041130602359772,0.2757419645786285,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8953360319137573,0.410544753074646,0.3905462920665741,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8800594806671143,0.3902094960212707,0.2743116617202759,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8574472665786743,0.3606686592102051,0.3435975909233093,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.750408947467804,0.2388263642787933,1.085314393043518,285.67486572265625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14630126953125,285.6749267578125,1.0,0.5383070707321167,1.0,1.0,0.0,1.0,-2.844902992248535,2.8448965549468994,6.498621587525122e-06,2.1934852600097656,0.8861300945281982,0.8861300945281982,0.0,131.9532470703125,173.0,38931.92578125,-0.0,1955.5953369140625,1.0,281.8404846191406,284.47412109375,293.2257995605469,295.720703125,293.1499938964844,293.1499938964844,282.1499938964844,34960.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641063570976257,1.0,0.0,0.0,3.5315651893615723,3.531591892242432,8.322001008309599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.31884765625,0.0,1555.7784423828125,1895.4371337890625,0.0,3067.5224609375,0.9065669775009156,1.0,0.0,3.0,1.0,0.0
12330660,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.7879434823989868,0.3043403029441833,0.2765690088272095,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8672892451286316,0.4105225801467895,0.3911692202091217,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.853166937828064,0.3903195858001709,0.2748726308345794,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8324806690216064,0.3608653247356415,0.3444382846355438,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.7294537425041199,0.2392386198043823,1.090319037437439,285.8243408203125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1508483886719,285.8241271972656,1.0,0.5501424670219421,1.0,1.0,0.0,1.0,-2.854345798492432,2.854339361190796,6.542292339872802e-06,2.20097279548645,0.8990648984909058,0.8990648984909058,0.0,148.7928924560547,176.0,37543.3515625,-0.0,2052.86376953125,1.0,282.140869140625,284.64892578125,293.1599426269531,295.57244873046875,293.1499938964844,293.1499938964844,282.45001220703125,34741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527125716209412,1.0,0.0,0.0,3.5766749382019043,3.576702117919922,8.535957363164925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.69775390625,0.0,1607.9625244140625,1895.4371337890625,0.0,2960.683349609375,0.916799783706665,1.0,0.0,3.0,1.0,0.0
12330720,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.7879434823989868,0.3043403029441833,0.2765690088272095,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8672892451286316,0.4105225801467895,0.3911692202091217,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.853166937828064,0.3903195858001709,0.2748726308345794,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8324806690216064,0.3608653247356415,0.3444382846355438,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.7294537425041199,0.2392386198043823,1.090319037437439,285.8243408203125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1508483886719,285.8241271972656,1.0,0.5501424670219421,1.0,1.0,0.0,1.0,-2.854345798492432,2.854339361190796,6.542292339872802e-06,2.20097279548645,0.8990648984909058,0.8990648984909058,0.0,148.7928924560547,176.0,37543.3515625,-0.0,2052.86376953125,1.0,282.140869140625,284.64892578125,293.1599426269531,295.57244873046875,293.1499938964844,293.1499938964844,282.45001220703125,34741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527125716209412,1.0,0.0,0.0,3.5766749382019043,3.576702117919922,8.535957363164925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.69775390625,0.0,1607.9625244140625,1895.4371337890625,0.0,2960.683349609375,0.916799783706665,1.0,0.0,3.0,1.0,0.0
12330780,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7739242911338806,0.3045713901519775,0.2771821916103363,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8520767688751221,0.4105267524719238,0.391599029302597,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8387400507926941,0.3904300034046173,0.2752673625946045,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8188252449035645,0.3610564470291137,0.3450504541397095,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.717841625213623,0.2396086007356643,1.094064712524414,285.9679870605469,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1543884277344,285.9674377441406,1.0,0.5576742887496948,1.0,1.0,0.0,1.0,-2.8613152503967285,2.8613088130950928,6.5748408815125e-06,2.206599473953247,0.9138825535774232,0.9138825535774232,0.0,160.0917510986328,164.0,36100.3359375,-0.0,2119.544921875,1.0,282.4413146972656,284.819091796875,293.0874938964844,295.4148864746094,293.1499938964844,293.1499938964844,282.1499938964844,34562.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405318260192871,1.0,0.0,0.0,3.62826943397522,3.628297090530396,8.783999874140136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.404296875,0.0,1669.7156982421875,1895.4371337890625,0.0,2846.6845703125,0.9285839200019836,1.0,0.0,3.0,1.0,0.0
12330840,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7739242911338806,0.3045713901519775,0.2771821916103363,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8520767688751221,0.4105267524719238,0.391599029302597,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8387400507926941,0.3904300034046173,0.2752673625946045,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8188252449035645,0.3610564470291137,0.3450504541397095,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.717841625213623,0.2396086007356643,1.094064712524414,285.9679870605469,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1543884277344,285.9674377441406,1.0,0.5576742887496948,1.0,1.0,0.0,1.0,-2.8613152503967285,2.8613088130950928,6.5748408815125e-06,2.206599473953247,0.9138825535774232,0.9138825535774232,0.0,160.0917510986328,164.0,36100.3359375,-0.0,2119.544921875,1.0,282.4413146972656,284.819091796875,293.0874938964844,295.4148864746094,293.1499938964844,293.1499938964844,282.1499938964844,34562.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405318260192871,1.0,0.0,0.0,3.62826943397522,3.628297090530396,8.783999874140136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.404296875,0.0,1669.7156982421875,1895.4371337890625,0.0,2846.6845703125,0.9285839200019836,1.0,0.0,3.0,1.0,0.0
12330900,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.7716271877288818,0.3041971325874328,0.2771937251091003,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.8495938777923584,0.4100859463214874,0.3915222585201263,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.8363832831382751,0.3899933099746704,0.2752323746681213,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.8165596127510071,0.360752522945404,0.3450753390789032,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7159504294395447,0.2395101487636566,1.094772219657898,285.8197937011719,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1533203125,285.8088684082031,1.0,0.5585994124412537,1.0,1.0,0.0,1.0,-2.8620853424072266,2.862078905105591,6.578864486073144e-06,2.207411289215088,0.9182714223861694,0.9182714223861694,0.0,162.02462768554688,164.0,37088.09375,-0.0,2130.265625,1.0,282.1989440917969,284.6465759277344,293.140380859375,295.6117858886719,293.1499938964844,293.1499938964844,282.1499938964844,34638.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493120670318604,1.0,0.0,0.0,3.652883052825928,3.6529109477996826,8.903583648134372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.2412109375,0.0,1700.975341796875,1895.4371337890625,0.0,2928.82763671875,0.934280812740326,1.0,0.0,3.0,1.0,0.0
12330960,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7703722715377808,0.3032743632793426,0.2765948176383972,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.8483949899673462,0.4091212153434753,0.3908484280109405,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8352020382881165,0.3890058398246765,0.2747241556644439,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8154751658439636,0.3599691987037658,0.3445551693439483,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7150647044181824,0.2390473783016204,1.0935297012329102,285.7406005859375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.14849853515625,285.7364807128906,1.0,0.5581626296043396,1.0,1.0,0.0,1.0,-2.857835292816162,2.857828617095948,6.559756911883596e-06,2.2043211460113525,0.9227082133293152,0.9227082133293152,0.0,162.451416015625,152.0,37075.40234375,-0.0,2125.189208984375,1.0,282.15740966796875,284.57501220703125,293.1162109375,295.56842041015625,293.1499938964844,293.1499938964844,281.8500061035156,34738.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559942841529846,1.0,0.0,0.0,3.6747817993164062,3.67480993270874,9.010655617203156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.07666015625,0.0,1729.3651123046875,1895.4371337890625,0.0,2991.443359375,0.939444899559021,1.0,0.0,3.0,1.0,0.0
12331020,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.7702881097793579,0.3005017638206482,0.274316668510437,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.8488083481788635,0.4062053263187408,0.3883439898490906,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.8354796171188354,0.3860441744327545,0.2728400528430938,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.8159313201904297,0.3574772775173187,0.342429369688034,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.7154738903045654,0.2373561114072799,1.086782455444336,285.4825439453125,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13214111328125,285.4779357910156,1.0,0.5540921688079834,1.0,1.0,0.0,1.0,-2.839169979095459,2.8391635417938232,6.474933798017446e-06,2.1901886463165283,0.9278068542480468,0.9278068542480468,0.0,160.04978942871094,140.0,37911.77734375,-0.0,2082.351318359375,1.0,281.8578796386719,284.3061828613281,293.05322265625,295.58135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739222884178162,1.0,0.0,0.0,3.710983514785767,3.711012363433838,9.189065508508064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.14208984375,0.0,1777.8846435546875,1895.4371337890625,0.0,3159.60009765625,0.9480233192443848,1.0,0.0,3.0,1.0,0.0
12331080,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.7702881097793579,0.3005017638206482,0.274316668510437,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.8488083481788635,0.4062053263187408,0.3883439898490906,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.8354796171188354,0.3860441744327545,0.2728400528430938,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.8159313201904297,0.3574772775173187,0.342429369688034,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.7154738903045654,0.2373561114072799,1.086782455444336,285.4825439453125,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13214111328125,285.4779357910156,1.0,0.5540921688079834,1.0,1.0,0.0,1.0,-2.839169979095459,2.8391635417938232,6.474933798017446e-06,2.1901886463165283,0.9278068542480468,0.9278068542480468,0.0,160.04978942871094,140.0,37911.77734375,-0.0,2082.351318359375,1.0,281.8578796386719,284.3061828613281,293.05322265625,295.58135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739222884178162,1.0,0.0,0.0,3.710983514785767,3.711012363433838,9.189065508508064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.14208984375,0.0,1777.8846435546875,1895.4371337890625,0.0,3159.60009765625,0.9480233192443848,1.0,0.0,3.0,1.0,0.0
12331140,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.7729203701019287,0.2970254123210907,0.2711704969406128,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8522396683692932,0.402445912361145,0.384807139635086,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.8386248350143433,0.3822808563709259,0.2702153027057647,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.8191656470298767,0.3541760742664337,0.3393139839172363,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.7181441187858582,0.2349450588226318,1.0758731365203855,285.2171936035156,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1106872558594,285.2124328613281,1.0,0.546933114528656,1.0,1.0,0.0,1.0,-2.8111345767974854,2.8111281394958496,6.348070201056544e-06,2.1687350273132324,0.9293059706687928,0.9293059706687928,0.0,154.48171997070312,128.0,38591.3515625,-0.0,2009.5469970703125,1.0,281.5576477050781,284.0332946777344,292.9563903808594,295.5331420898437,293.1499938964844,293.1499938964844,281.25,35343.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883057832717896,1.0,0.0,0.0,3.735539197921753,3.7355682849884033,9.311075928053468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.7353515625,0.0,1812.3319091796875,1895.4371337890625,0.0,3294.35986328125,0.9539394378662108,1.0,0.0,3.0,1.0,0.0
12331200,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.7729203701019287,0.2970254123210907,0.2711704969406128,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.8522396683692932,0.402445912361145,0.384807139635086,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.8386248350143433,0.3822808563709259,0.2702153027057647,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.8191656470298767,0.3541760742664337,0.3393139839172363,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.7181441187858582,0.2349450588226318,1.0758731365203855,285.2171936035156,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1106872558594,285.2124328613281,1.0,0.546933114528656,1.0,1.0,0.0,1.0,-2.8111345767974854,2.8111281394958496,6.348070201056544e-06,2.1687350273132324,0.9293059706687928,0.9293059706687928,0.0,154.48171997070312,128.0,38591.3515625,-0.0,2009.5469970703125,1.0,281.5576477050781,284.0332946777344,292.9563903808594,295.5331420898437,293.1499938964844,293.1499938964844,281.25,35343.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883057832717896,1.0,0.0,0.0,3.735539197921753,3.7355682849884033,9.311075928053468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.7353515625,0.0,1812.3319091796875,1895.4371337890625,0.0,3294.35986328125,0.9539394378662108,1.0,0.0,3.0,1.0,0.0
12331260,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7779347896575928,0.2931660413742065,0.2675557434558868,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8582741022109985,0.3981750011444092,0.380651593208313,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8442457318305969,0.3780455291271209,0.2671636939048767,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8246812224388123,0.3503809869289398,0.335597276687622,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7226412892341614,0.2320758700370788,1.0623042583465576,284.9490661621094,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0873718261719,284.9442443847656,1.0,0.5377035140991211,1.0,1.0,0.0,1.0,-2.777358055114746,2.777351856231689,6.196714821271598e-06,2.1428043842315674,0.9272060990333556,0.9272060990333556,0.0,146.80172729492188,116.0,39137.5625,-0.0,1918.9595947265625,1.0,281.25750732421875,283.75982666015625,292.854736328125,295.4659729003906,293.1499938964844,293.1499938964844,280.95001220703125,35691.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994631171226501,1.0,0.0,0.0,3.747626543045044,3.7476558685302734,9.37143056489731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.55908203125,0.0,1830.8939208984373,1895.4371337890625,0.0,3398.579345703125,0.9569829106330872,1.0,0.0,3.0,1.0,0.0
12331320,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7779347896575928,0.2931660413742065,0.2675557434558868,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8582741022109985,0.3981750011444092,0.380651593208313,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8442457318305969,0.3780455291271209,0.2671636939048767,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8246812224388123,0.3503809869289398,0.335597276687622,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7226412892341614,0.2320758700370788,1.0623042583465576,284.9490661621094,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0873718261719,284.9442443847656,1.0,0.5377035140991211,1.0,1.0,0.0,1.0,-2.777358055114746,2.777351856231689,6.196714821271598e-06,2.1428043842315674,0.9272060990333556,0.9272060990333556,0.0,146.80172729492188,116.0,39137.5625,-0.0,1918.9595947265625,1.0,281.25750732421875,283.75982666015625,292.854736328125,295.4659729003906,293.1499938964844,293.1499938964844,280.95001220703125,35691.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994631171226501,1.0,0.0,0.0,3.747626543045044,3.7476558685302734,9.37143056489731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.55908203125,0.0,1830.8939208984373,1895.4371337890625,0.0,3398.579345703125,0.9569829106330872,1.0,0.0,3.0,1.0,0.0
12331380,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7851338386535645,0.2890601754188537,0.2636501789093017,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8667373061180115,0.3935557901859283,0.3760885298252105,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8521730899810791,0.373485803604126,0.263829231262207,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.8322453498840332,0.3462551236152649,0.3314897418022156,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7287492752075195,0.2289027571678161,1.0469958782196045,284.680419921875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0639343261719,284.6756286621094,1.0,0.5270518660545349,1.0,1.0,0.0,1.0,-2.739842176437378,2.7398362159729004,6.030659733369248e-06,2.113964080810547,0.9215182065963744,0.9215182065963744,0.0,137.76840209960938,104.0,39566.11328125,-0.0,1818.31884765625,1.0,280.9574584960937,283.48760986328125,292.7545166015625,295.3921813964844,293.1499938964844,293.1499938964844,280.6499938964844,36059.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908531904220581,1.0,0.0,0.0,3.7465436458587646,3.746572971343994,9.36601509238244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.865234375,0.0,1832.2919921875,1895.4371337890625,0.0,3482.974365234375,0.9569880366325378,1.0,0.0,3.0,1.0,0.0
12331440,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7851338386535645,0.2890601754188537,0.2636501789093017,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8667373061180115,0.3935557901859283,0.3760885298252105,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8521730899810791,0.373485803604126,0.263829231262207,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.8322453498840332,0.3462551236152649,0.3314897418022156,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7287492752075195,0.2289027571678161,1.0469958782196045,284.680419921875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0639343261719,284.6756286621094,1.0,0.5270518660545349,1.0,1.0,0.0,1.0,-2.739842176437378,2.7398362159729004,6.030659733369248e-06,2.113964080810547,0.9215182065963744,0.9215182065963744,0.0,137.76840209960938,104.0,39566.11328125,-0.0,1818.31884765625,1.0,280.9574584960937,283.48760986328125,292.7545166015625,295.3921813964844,293.1499938964844,293.1499938964844,280.6499938964844,36059.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908531904220581,1.0,0.0,0.0,3.7465436458587646,3.746572971343994,9.36601509238244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.865234375,0.0,1832.2919921875,1895.4371337890625,0.0,3482.974365234375,0.9569880366325378,1.0,0.0,3.0,1.0,0.0
12331500,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028076171875,0.7896655201911926,0.2869571149349212,0.2616564333438873,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.872010350227356,0.3911630511283874,0.373727947473526,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007629394531,0.8571416139602661,0.3711315393447876,0.2621123194694519,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.8369170427322388,0.3441129326820373,0.329357773065567,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.7325065732002258,0.2272456586360931,1.0389693975448608,284.500244140625,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0527038574219,284.4871826171875,1.0,0.5213363766670227,1.0,1.0,0.0,1.0,-2.720339059829712,2.7203330993652344,5.945203156443313e-06,2.098960876464844,0.916774570941925,0.916774570941925,0.0,132.8688507080078,104.0,40224.390625,-0.0,1766.0419921875,1.0,280.698974609375,283.290283203125,292.7292175292969,295.4539794921875,293.1499938964844,293.1499938964844,280.6499938964844,36263.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148327708244324,1.0,0.0,0.0,3.740968704223633,3.7409980297088623,9.338162954009022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.736328125,0.0,1826.517578125,1895.4371337890625,0.0,3541.398193359375,0.9558066725730896,1.0,0.0,3.0,1.0,0.0
12331560,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.7945210933685303,0.2847775518894195,0.2595462799072265,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.8777093887329102,0.3886774182319641,0.371235191822052,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.862521767616272,0.3686869144439697,0.2602950632572174,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.841961681842804,0.3418842852115631,0.3271053731441498,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.7365431785583496,0.2255189716815948,1.0305131673812866,284.4126281738281,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0413513183594,284.40789794921875,1.0,0.5153833031654358,1.0,1.0,0.0,1.0,-2.699755907058716,2.6997499465942383,5.855676590726944e-06,2.08312726020813,0.9122675061225892,0.9122675061225892,0.0,127.88431549072266,92.0,39887.828125,-0.0,1712.47021484375,1.0,280.6571044921875,283.2177734375,292.6554260253906,295.3132019042969,293.1499938964844,293.1499938964844,280.3500061035156,36453.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162473678588868,1.0,0.0,0.0,3.73137640953064,3.73140549659729,9.290335469813726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.2841796875,0.0,1815.3719482421875,1895.4371337890625,0.0,3554.487548828125,0.9537522196769714,1.0,0.0,3.0,1.0,0.0
12331620,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.8062471747398376,0.2803586721420288,0.2552888989448547,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484680175781,0.891460657119751,0.3835918605327606,0.3661522269248962,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.8756287693977356,0.3636976778507232,0.2566030323505401,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.8542367815971375,0.3373191654682159,0.3225042521953583,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.74637371301651,0.2219807803630828,1.0131807327270508,284.1484375,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02008056640625,284.1437683105469,1.0,0.5029458403587341,1.0,1.0,0.0,1.0,-2.657738447189331,2.657732963562012,5.674996373272734e-06,2.050788640975952,0.8995175361633301,0.8995175361633301,0.0,117.4822769165039,80.0,40102.75390625,-0.0,1604.3975830078125,1.0,280.357666015625,282.9530639648437,292.5551147460937,295.22723388671875,293.1499938964844,293.1499938964844,280.04998779296875,36882.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228514432907104,1.0,0.0,0.0,3.70084810256958,3.7008769512176514,9.13893927645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.49267578125,0.0,1778.941650390625,1895.4371337890625,0.0,3615.44970703125,0.9469947218894958,1.0,0.0,3.0,1.0,0.0
12331680,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.8062471747398376,0.2803586721420288,0.2552888989448547,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484680175781,0.891460657119751,0.3835918605327606,0.3661522269248962,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.8756287693977356,0.3636976778507232,0.2566030323505401,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.8542367815971375,0.3373191654682159,0.3225042521953583,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.74637371301651,0.2219807803630828,1.0131807327270508,284.1484375,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02008056640625,284.1437683105469,1.0,0.5029458403587341,1.0,1.0,0.0,1.0,-2.657738447189331,2.657732963562012,5.674996373272734e-06,2.050788640975952,0.8995175361633301,0.8995175361633301,0.0,117.4822769165039,80.0,40102.75390625,-0.0,1604.3975830078125,1.0,280.357666015625,282.9530639648437,292.5551147460937,295.22723388671875,293.1499938964844,293.1499938964844,280.04998779296875,36882.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228514432907104,1.0,0.0,0.0,3.70084810256958,3.7008769512176514,9.13893927645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.49267578125,0.0,1778.941650390625,1895.4371337890625,0.0,3615.44970703125,0.9469947218894958,1.0,0.0,3.0,1.0,0.0
12331740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.8200756907463074,0.2758442461490631,0.25092813372612,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9087675213813782,0.3783460259437561,0.3608978688716888,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.8921661376953125,0.3585634529590606,0.2527954876422882,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.8698849678039551,0.3326053321361542,0.3177425563335418,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.7589817047119141,0.2183336317539215,0.995261013507843,283.88934326171875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0003662109375,283.8848876953125,1.0,0.4898963272571563,1.0,1.0,0.0,1.0,-2.6143553256988525,2.614349842071533,5.49139031136292e-06,2.017387628555298,0.8820913434028625,0.8820913434028625,0.0,106.75033569335938,68.0,40211.76171875,-0.0,1496.117431640625,1.0,280.05816650390625,282.695068359375,292.4539489746094,295.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,37423.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284819960594176,1.0,0.0,0.0,3.651799917221069,3.6518282890319824,8.89830403139058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.037109375,0.0,1720.463134765625,1895.4371337890625,0.0,3667.21923828125,0.936040222644806,1.0,0.0,3.0,1.0,0.0
12331800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.8200756907463074,0.2758442461490631,0.25092813372612,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9087675213813782,0.3783460259437561,0.3608978688716888,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.8921661376953125,0.3585634529590606,0.2527954876422882,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.8698849678039551,0.3326053321361542,0.3177425563335418,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.7589817047119141,0.2183336317539215,0.995261013507843,283.88934326171875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0003662109375,283.8848876953125,1.0,0.4898963272571563,1.0,1.0,0.0,1.0,-2.6143553256988525,2.614349842071533,5.49139031136292e-06,2.017387628555298,0.8820913434028625,0.8820913434028625,0.0,106.75033569335938,68.0,40211.76171875,-0.0,1496.117431640625,1.0,280.05816650390625,282.695068359375,292.4539489746094,295.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,37423.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284819960594176,1.0,0.0,0.0,3.651799917221069,3.6518282890319824,8.89830403139058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.037109375,0.0,1720.463134765625,1895.4371337890625,0.0,3667.21923828125,0.936040222644806,1.0,0.0,3.0,1.0,0.0
12331860,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.8404395580291748,0.2727531492710113,0.2473276406526565,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9372576475143432,0.3743791282176971,0.3563239276409149,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.918112337589264,0.3548252880573272,0.2495520263910293,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.893869161605835,0.3290370106697082,0.3135814368724823,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232238769531,0.7787848114967346,0.2155109047889709,0.9792910218238832,284.0233459472656,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,296.99102783203125,284.0232238769531,1.0,0.4766513705253601,1.0,1.0,0.0,1.0,-2.576434373855591,2.5764288902282715,5.333122771844501e-06,1.988065242767334,0.8670624494552612,0.8670624494552612,0.0,94.98509979248048,56.0,38052.65234375,-0.0,1393.7027587890625,1.0,280.341796875,282.8726501464844,292.2601623535156,294.7397155761719,293.1499938964844,293.1499938964844,280.6499938964844,37694.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078882932662964,1.0,0.0,0.0,3.590664863586426,3.5906925201416016,8.602863204032474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8623046875,0.0,1646.6328125,1895.4371337890625,0.0,3476.99609375,0.9222009778022766,1.0,0.0,3.0,1.0,0.0
