time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331920,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.8404395580291748,0.2727531492710113,0.2473276406526565,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9372576475143432,0.3743791282176971,0.3563239276409149,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.918112337589264,0.3548252880573272,0.2495520263910293,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.893869161605835,0.3290370106697082,0.3135814368724823,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232238769531,0.7787848114967346,0.2155109047889709,0.9792910218238832,284.0233459472656,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,296.99102783203125,284.0232238769531,1.0,0.4766513705253601,1.0,1.0,0.0,1.0,-2.576434373855591,2.5764288902282715,5.333122771844501e-06,1.988065242767334,0.8670624494552612,0.8670624494552612,0.0,94.98509979248048,56.0,38052.65234375,-0.0,1393.7027587890625,1.0,280.341796875,282.8726501464844,292.2601623535156,294.7397155761719,293.1499938964844,293.1499938964844,280.6499938964844,37694.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078882932662964,1.0,0.0,0.0,3.590664863586426,3.5906925201416016,8.602863204032474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8623046875,0.0,1646.6328125,1895.4371337890625,0.0,3476.99609375,0.9222009778022766,1.0,0.0,3.0,1.0,0.0
12331980,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.8754500150680542,0.2709778547286987,0.245056003332138,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.978919804096222,0.3717464804649353,0.3531150817871094,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.191650390625,0.962328851222992,0.3524394631385803,0.2473553717136383,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.9360941648483276,0.3266966938972473,0.3106648325920105,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.8119027018547058,0.2137061208486557,0.9679641723632812,284.1916809082031,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.99298095703125,284.1923217773437,1.0,0.4638975262641907,1.0,1.0,0.0,1.0,-2.5500874519348145,2.550082206726074,5.2246764425945e-06,1.967765212059021,0.8526999950408936,0.8526999950408936,0.0,82.08246612548828,59.0,35984.703125,-0.0,1303.6483154296875,1.0,280.6407775878906,283.0785217285156,292.13983154296875,294.4710693359375,293.1499938964844,293.1499938964844,280.95001220703125,37853.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835533261299133,1.0,0.0,0.0,3.52369236946106,3.523719310760498,8.284937962343975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.8251953125,0.0,1567.4127197265625,1895.4371337890625,0.0,3249.871337890625,0.9069551229476928,1.0,0.0,3.0,1.0,0.0
12332040,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.8754500150680542,0.2709778547286987,0.245056003332138,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.978919804096222,0.3717464804649353,0.3531150817871094,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.191650390625,0.962328851222992,0.3524394631385803,0.2473553717136383,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.9360941648483276,0.3266966938972473,0.3106648325920105,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.8119027018547058,0.2137061208486557,0.9679641723632812,284.1916809082031,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.99298095703125,284.1923217773437,1.0,0.4638975262641907,1.0,1.0,0.0,1.0,-2.5500874519348145,2.550082206726074,5.2246764425945e-06,1.967765212059021,0.8526999950408936,0.8526999950408936,0.0,82.08246612548828,59.0,35984.703125,-0.0,1303.6483154296875,1.0,280.6407775878906,283.0785217285156,292.13983154296875,294.4710693359375,293.1499938964844,293.1499938964844,280.95001220703125,37853.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835533261299133,1.0,0.0,0.0,3.52369236946106,3.523719310760498,8.284937962343975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.8251953125,0.0,1567.4127197265625,1895.4371337890625,0.0,3249.871337890625,0.9069551229476928,1.0,0.0,3.0,1.0,0.0
12332100,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31890869140625,0.890800952911377,0.2703187167644501,0.2442372888326645,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208923339844,0.992885410785675,0.3706945478916168,0.3518760204315185,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9783133864402772,0.3514947891235351,0.2465163320302963,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.954081654548645,0.3257702589035034,0.3095513582229614,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168640136719,0.8248456120491028,0.2130358815193176,0.9638561606407166,284.32098388671875,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,296.99615478515625,284.3309936523437,1.0,0.4597205221652984,1.0,1.0,0.0,1.0,-2.5403285026550293,2.540323257446289,5.184820565773407e-06,1.9602596759796145,0.8462137579917908,0.8462137579917908,0.0,77.72978210449219,59.0,34551.83203125,-0.0,1272.5897216796875,1.0,280.8945617675781,283.24151611328125,292.0658874511719,294.26104736328125,293.1499938964844,293.1499938964844,280.95001220703125,37895.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869404673576355,1.0,0.0,0.0,3.4883532524108887,3.488379955291748,8.119592393995845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.2392578125,0.0,1526.431640625,1895.4371337890625,0.0,3117.22607421875,0.8989402055740356,1.0,0.0,3.0,1.0,0.0
12332160,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.901950180530548,0.2697961330413818,0.2436456680297851,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695983886719,0.9990000128746032,0.3698417246341705,0.3485307097434997,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695678710937,0.9884684681892396,0.3506985306739807,0.2458627223968505,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.9660583734512328,0.3249838948249817,0.3086720407009125,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.8339758515357971,0.212494671344757,0.9607507586479188,284.36962890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548828125,297.0005798339844,284.3704528808594,1.0,0.4564354717731476,1.0,1.0,0.0,1.0,-2.531276226043701,2.53127121925354,5.148070613358868e-06,1.953338980674744,0.8388895988464355,0.8388895988464355,0.0,74.82035064697266,77.0,34007.54296875,-0.0,1248.232177734375,1.0,280.9405517578125,283.29119873046875,292.0436096191406,294.2478332519531,293.1499938964844,293.1499938964844,281.25,37948.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601828813552856,1.0,0.0,0.0,3.4529030323028564,3.4529292583465576,7.955401315484778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.6123046875,0.0,1486.1658935546875,1895.4371337890625,0.0,3030.720458984375,0.8908266425132751,1.0,0.0,3.0,1.0,0.0
12332220,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541687011719,0.8965448141098022,0.2690196633338928,0.2429551631212234,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.9976220726966858,0.3689958155155182,0.3501668572425842,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.9834941029548644,0.3494918942451477,0.2450260668992996,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.9599140286445618,0.3236993253231048,0.3074439167976379,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.8292348980903625,0.2117361575365066,0.9572317600250244,284.5545654296875,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.01171875,284.5565185546875,1.0,0.456726998090744,1.0,1.0,0.0,1.0,-2.524773597717285,2.524768352508545,5.121737558511086e-06,1.9483598470687864,0.8255767226219177,0.8255767226219177,0.0,75.57060241699219,95.0,32151.455078125,-0.0,1243.957275390625,1.0,281.2397766113281,283.50909423828125,291.9476623535156,294.0318908691406,293.1499938964844,293.1499938964844,281.54998779296875,38002.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371190428733826,1.0,0.0,0.0,3.379423379898072,3.379448890686035,7.62041338475683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.755859375,0.0,1404.730224609375,1895.4371337890625,0.0,2814.810546875,0.8741022348403931,1.0,0.0,3.0,1.0,0.0
12332280,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541687011719,0.8965448141098022,0.2690196633338928,0.2429551631212234,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.9976220726966858,0.3689958155155182,0.3501668572425842,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.9834941029548644,0.3494918942451477,0.2450260668992996,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.9599140286445618,0.3236993253231048,0.3074439167976379,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.8292348980903625,0.2117361575365066,0.9572317600250244,284.5545654296875,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.01171875,284.5565185546875,1.0,0.456726998090744,1.0,1.0,0.0,1.0,-2.524773597717285,2.524768352508545,5.121737558511086e-06,1.9483598470687864,0.8255767226219177,0.8255767226219177,0.0,75.57060241699219,95.0,32151.455078125,-0.0,1243.957275390625,1.0,281.2397766113281,283.50909423828125,291.9476623535156,294.0318908691406,293.1499938964844,293.1499938964844,281.54998779296875,38002.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371190428733826,1.0,0.0,0.0,3.379423379898072,3.379448890686035,7.62041338475683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.755859375,0.0,1404.730224609375,1895.4371337890625,0.0,2814.810546875,0.8741022348403931,1.0,0.0,3.0,1.0,0.0
12332340,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8615316152572632,0.2681526839733124,0.2424824982881546,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9634038805961608,0.3671694695949554,0.3487702310085296,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.9452275633811952,0.3481635153293609,0.244321122765541,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9178672432899476,0.3224180936813354,0.3065549731254577,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.7981494665145874,0.2109423130750656,0.9552382230758668,284.74102783203125,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0211486816406,284.7427673339844,1.0,0.4622316360473633,1.0,1.0,0.0,1.0,-2.51788592338562,2.51788067817688,5.094239895697683e-06,1.943248987197876,0.8130536079406738,0.8130536079406738,0.0,84.04953002929688,113.0,30322.30078125,-0.0,1272.1031494140625,1.0,281.5386962890625,283.7262268066406,291.8575134277344,293.83319091796875,293.1499938964844,293.1499938964844,281.8500061035156,38007.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154551386833191,1.0,0.0,0.0,3.3059728145599365,3.305997371673584,7.292759391930304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.96142578125,0.0,1326.2244873046875,1895.4371337890625,0.0,2613.517333984375,0.8573843836784363,1.0,0.0,3.0,1.0,0.0
12332400,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8615316152572632,0.2681526839733124,0.2424824982881546,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9634038805961608,0.3671694695949554,0.3487702310085296,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.9452275633811952,0.3481635153293609,0.244321122765541,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.9178672432899476,0.3224180936813354,0.3065549731254577,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.7981494665145874,0.2109423130750656,0.9552382230758668,284.74102783203125,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0211486816406,284.7427673339844,1.0,0.4622316360473633,1.0,1.0,0.0,1.0,-2.51788592338562,2.51788067817688,5.094239895697683e-06,1.943248987197876,0.8130536079406738,0.8130536079406738,0.0,84.04953002929688,113.0,30322.30078125,-0.0,1272.1031494140625,1.0,281.5386962890625,283.7262268066406,291.8575134277344,293.83319091796875,293.1499938964844,293.1499938964844,281.8500061035156,38007.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154551386833191,1.0,0.0,0.0,3.3059728145599365,3.305997371673584,7.292759391930304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.96142578125,0.0,1326.2244873046875,1895.4371337890625,0.0,2613.517333984375,0.8573843836784363,1.0,0.0,3.0,1.0,0.0
12332460,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8271555304527283,0.2673799991607666,0.2422282844781875,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9176622033119202,0.3656864762306213,0.3477903008460998,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9004186391830444,0.3469917774200439,0.2438385784626007,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8772297501564026,0.3212429285049438,0.3059065639972687,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7642098665237427,0.2102297842502594,0.9542449712753296,284.9267578125,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0302124023437,284.9286499023437,1.0,0.4705915749073028,1.0,1.0,0.0,1.0,-2.5138490200042725,2.513844013214112,5.078198228147812e-06,1.940273880958557,0.801160991191864,0.801160991191864,0.0,96.08375549316406,131.0,28534.580078125,-0.0,1318.6976318359375,1.0,281.8377990722656,283.9423522949219,291.7611999511719,293.6286315917969,293.1499938964844,293.1499938964844,282.1499938964844,37988.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933805584907532,1.0,0.0,0.0,3.232883214950561,3.232907056808472,6.973862127779284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.8212890625,0.0,1251.0802001953125,1895.4371337890625,0.0,2411.06591796875,0.8407832384109497,1.0,0.0,3.0,1.0,0.0
12332520,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8271555304527283,0.2673799991607666,0.2422282844781875,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9176622033119202,0.3656864762306213,0.3477903008460998,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9004186391830444,0.3469917774200439,0.2438385784626007,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8772297501564026,0.3212429285049438,0.3059065639972687,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7642098665237427,0.2102297842502594,0.9542449712753296,284.9267578125,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0302124023437,284.9286499023437,1.0,0.4705915749073028,1.0,1.0,0.0,1.0,-2.5138490200042725,2.513844013214112,5.078198228147812e-06,1.940273880958557,0.801160991191864,0.801160991191864,0.0,96.08375549316406,131.0,28534.580078125,-0.0,1318.6976318359375,1.0,281.8377990722656,283.9423522949219,291.7611999511719,293.6286315917969,293.1499938964844,293.1499938964844,282.1499938964844,37988.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933805584907532,1.0,0.0,0.0,3.232883214950561,3.232907056808472,6.973862127779284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.8212890625,0.0,1251.0802001953125,1895.4371337890625,0.0,2411.06591796875,0.8407832384109497,1.0,0.0,3.0,1.0,0.0
12332580,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.795788586139679,0.2666723132133484,0.2421215027570724,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8797692656517029,0.3643781244754791,0.3470939397811889,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8646495342254639,0.3459166288375854,0.2434962093830108,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8434444069862366,0.3201417922973633,0.3054228723049164,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7358438372612,0.2095717340707779,0.9539446830749512,285.1114501953125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.0386962890625,285.11346435546875,1.0,0.4806886315345764,1.0,1.0,0.0,1.0,-2.5115296840667725,2.511524677276612,5.0690969146671705e-06,1.938617706298828,0.7899205684661865,0.7899205684661865,0.0,110.43983459472656,134.0,26785.09375,-0.0,1377.25244140625,1.0,282.1368103027344,284.1567077636719,291.6636047363281,293.4242858886719,293.1499938964844,293.1499938964844,282.45001220703125,37946.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770250678062439,1.0,0.0,0.0,3.1610615253448486,3.161084651947021,6.667441425634024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.849609375,0.0,1180.0799560546875,1895.4371337890625,0.0,2203.06494140625,0.8245015740394592,1.0,0.0,3.0,1.0,0.0
12332640,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.795788586139679,0.2666723132133484,0.2421215027570724,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8797692656517029,0.3643781244754791,0.3470939397811889,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8646495342254639,0.3459166288375854,0.2434962093830108,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8434444069862366,0.3201417922973633,0.3054228723049164,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7358438372612,0.2095717340707779,0.9539446830749512,285.1114501953125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.0386962890625,285.11346435546875,1.0,0.4806886315345764,1.0,1.0,0.0,1.0,-2.5115296840667725,2.511524677276612,5.0690969146671705e-06,1.938617706298828,0.7899205684661865,0.7899205684661865,0.0,110.43983459472656,134.0,26785.09375,-0.0,1377.25244140625,1.0,282.1368103027344,284.1567077636719,291.6636047363281,293.4242858886719,293.1499938964844,293.1499938964844,282.45001220703125,37946.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770250678062439,1.0,0.0,0.0,3.1610615253448486,3.161084651947021,6.667441425634024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.849609375,0.0,1180.0799560546875,1895.4371337890625,0.0,2203.06494140625,0.8245015740394592,1.0,0.0,3.0,1.0,0.0
12332700,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.784949779510498,0.266318678855896,0.241999864578247,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.8677921295166016,0.3637460172176361,0.3467012643814087,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.8532521724700928,0.3453865349292755,0.2432780563831329,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.832789957523346,0.3195959329605102,0.3051174879074096,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.7268321514129639,0.2092457860708236,0.953501045703888,285.2360534667969,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0425109863281,285.24676513671875,1.0,0.4841683208942413,1.0,1.0,0.0,1.0,-2.509751796722412,2.509746789932251,5.062097898189677e-06,1.937333941459656,0.784927487373352,0.784927487373352,0.0,116.0316390991211,134.0,25522.3203125,-0.0,1398.91015625,1.0,282.3827514648437,284.3100891113281,291.5903625488281,293.2359924316406,293.1499938964844,293.1499938964844,282.45001220703125,37909.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559973001480103,1.0,0.0,0.0,3.125454902648926,3.1254775524139404,6.51808193197212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.525390625,0.0,1145.8564453125,1895.4371337890625,0.0,2077.557373046875,0.8164830207824707,1.0,0.0,3.0,1.0,0.0
12332760,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7769532203674316,0.2660386264324188,0.2419137060642242,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8590037822723389,0.3631878197193146,0.3463464379310608,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8449437022209167,0.3449306190013885,0.2430889308452606,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.824908971786499,0.3191110789775848,0.3048341870307922,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.7200437188148499,0.2089659869670868,0.9530658721923828,285.2937927246094,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.0466003417969,285.2956848144531,1.0,0.4870719611644745,1.0,1.0,0.0,1.0,-2.508131504058838,2.5081262588500977,5.055675956100458e-06,1.9361392259597776,0.7793243527412415,0.7793243527412415,0.0,120.52661895751952,122.0,25059.21875,-0.0,1416.0523681640625,1.0,282.4362487792969,284.36846923828125,291.5668029785156,293.222412109375,293.1499938964844,293.1499938964844,282.75,37885.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745840847492218,1.0,0.0,0.0,3.0911788940429688,3.091201066970825,6.375901193678146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.78466796875,0.0,1113.65966796875,1895.4371337890625,0.0,1989.5782470703125,0.8086923360824585,1.0,0.0,3.0,1.0,0.0
12332820,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7739126086235046,0.2655249238014221,0.2414860278367996,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.855466902256012,0.3621212840080261,0.3453780710697174,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.8416864275932312,0.3440625667572021,0.2425118535757064,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8216890096664429,0.3181783258914947,0.3039955794811249,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.717292308807373,0.2084473967552185,0.9509348273277284,285.4649963378906,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0544128417969,285.4666748046875,1.0,0.4868025481700897,1.0,1.0,0.0,1.0,-2.5021955966949463,2.502190589904785,5.032030003349064e-06,1.9316834211349487,0.7692376971244812,0.7692376971244812,0.0,121.8973159790039,110.0,23478.49609375,-0.0,1414.2818603515625,1.0,282.73455810546875,284.5850524902344,291.4764709472656,293.0336303710937,293.1499938964844,293.1499938964844,283.04998779296875,37822.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205856442451477,1.0,0.0,0.0,3.023515462875366,3.0235371589660645,6.09982976129686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.25390625,0.0,1051.890869140625,1895.4371337890625,0.0,1776.8427734375,0.7934295535087585,1.0,0.0,3.0,1.0,0.0
12332880,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7739126086235046,0.2655249238014221,0.2414860278367996,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.855466902256012,0.3621212840080261,0.3453780710697174,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.8416864275932312,0.3440625667572021,0.2425118535757064,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8216890096664429,0.3181783258914947,0.3039955794811249,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.717292308807373,0.2084473967552185,0.9509348273277284,285.4649963378906,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0544128417969,285.4666748046875,1.0,0.4868025481700897,1.0,1.0,0.0,1.0,-2.5021955966949463,2.502190589904785,5.032030003349064e-06,1.9316834211349487,0.7692376971244812,0.7692376971244812,0.0,121.8973159790039,110.0,23478.49609375,-0.0,1414.2818603515625,1.0,282.73455810546875,284.5850524902344,291.4764709472656,293.0336303710937,293.1499938964844,293.1499938964844,283.04998779296875,37822.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205856442451477,1.0,0.0,0.0,3.023515462875366,3.0235371589660645,6.09982976129686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.25390625,0.0,1051.890869140625,1895.4371337890625,0.0,1776.8427734375,0.7934295535087585,1.0,0.0,3.0,1.0,0.0
12332940,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.7798211574554443,0.2651414573192596,0.2409669011831283,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.8615099191665649,0.361173003911972,0.3443045020103454,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8475562930107117,0.3433127701282501,0.2418564558029174,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8271766304969788,0.3173482716083526,0.3030361533164978,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.722231388092041,0.2080312967300415,0.9482287168502808,285.6323547363281,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0622253417969,285.6341247558594,1.0,0.4828217923641205,1.0,1.0,0.0,1.0,-2.495091199874878,2.495086193084717,5.003655132895801e-06,1.9262737035751345,0.7596889734268188,0.7596889734268188,0.0,117.80921173095705,98.0,21917.970703125,-0.0,1387.8087158203125,1.0,283.03338623046875,284.79852294921875,291.3900146484375,292.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,37751.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947712302207947,1.0,0.0,0.0,2.958169937133789,2.95819091796875,5.839014534103626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.376953125,0.0,994.5303344726562,1895.4371337890625,0.0,1569.7352294921875,0.7767338752746582,1.0,0.0,3.0,1.0,0.0
12333000,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.7798211574554443,0.2651414573192596,0.2409669011831283,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.8615099191665649,0.361173003911972,0.3443045020103454,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8475562930107117,0.3433127701282501,0.2418564558029174,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8271766304969788,0.3173482716083526,0.3030361533164978,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.722231388092041,0.2080312967300415,0.9482287168502808,285.6323547363281,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0622253417969,285.6341247558594,1.0,0.4828217923641205,1.0,1.0,0.0,1.0,-2.495091199874878,2.495086193084717,5.003655132895801e-06,1.9262737035751345,0.7596889734268188,0.7596889734268188,0.0,117.80921173095705,98.0,21917.970703125,-0.0,1387.8087158203125,1.0,283.03338623046875,284.79852294921875,291.3900146484375,292.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,37751.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947712302207947,1.0,0.0,0.0,2.958169937133789,2.95819091796875,5.839014534103626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.376953125,0.0,994.5303344726562,1895.4371337890625,0.0,1569.7352294921875,0.7767338752746582,1.0,0.0,3.0,1.0,0.0
12333060,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.7914656400680542,0.2645117342472076,0.2402442395687103,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8738616108894348,0.3599990010261535,0.3430254161357879,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8594481348991394,0.3423096239566803,0.2410364151000976,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.8382032513618469,0.3163155019283294,0.3018799722194671,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.7318392992019653,0.2075000405311584,0.9448404908180236,285.6944274902344,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0679931640625,285.6947631835937,1.0,0.4765230119228363,1.0,1.0,0.0,1.0,-2.486243963241577,2.486238956451416,4.968414032191504e-06,1.9195259809494016,0.7485770583152771,0.7485770583152771,0.0,110.74276733398438,86.0,20996.974609375,-0.0,1346.669921875,1.0,283.1435546875,284.8874816894531,291.3557434082031,292.7811889648437,293.1499938964844,293.1499938964844,283.1499938964844,37420.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801773905754089,1.0,0.0,0.0,2.8734850883483887,2.873505115509033,5.509487550625636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.177734375,0.0,922.13818359375,1895.4371337890625,0.0,1457.9666748046875,0.7561368346214294,1.0,0.0,3.0,1.0,0.0
12333120,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.7914656400680542,0.2645117342472076,0.2402442395687103,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8738616108894348,0.3599990010261535,0.3430254161357879,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8594481348991394,0.3423096239566803,0.2410364151000976,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.8382032513618469,0.3163155019283294,0.3018799722194671,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.7318392992019653,0.2075000405311584,0.9448404908180236,285.6944274902344,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0679931640625,285.6947631835937,1.0,0.4765230119228363,1.0,1.0,0.0,1.0,-2.486243963241577,2.486238956451416,4.968414032191504e-06,1.9195259809494016,0.7485770583152771,0.7485770583152771,0.0,110.74276733398438,86.0,20996.974609375,-0.0,1346.669921875,1.0,283.1435546875,284.8874816894531,291.3557434082031,292.7811889648437,293.1499938964844,293.1499938964844,283.1499938964844,37420.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801773905754089,1.0,0.0,0.0,2.8734850883483887,2.873505115509033,5.509487550625636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.177734375,0.0,922.13818359375,1895.4371337890625,0.0,1457.9666748046875,0.7561368346214294,1.0,0.0,3.0,1.0,0.0
12333180,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8071339130401611,0.2634128034114837,0.2390643507242202,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8910274505615234,0.3583702743053436,0.3412852883338928,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8760502934455872,0.3408271074295044,0.2398558259010315,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8535638451576233,0.3148667216300964,0.300298810005188,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7449337244033813,0.2066670209169387,0.9399566650390624,285.6981811523437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.070068359375,285.69793701171875,1.0,0.468594878911972,1.0,1.0,0.0,1.0,-2.4735536575317383,2.473548889160156,4.917970272799721e-06,1.9097867012023928,0.7355353832244873,0.7355353832244873,0.0,102.16349029541016,74.0,20389.41796875,-0.0,1294.7139892578125,1.0,283.1496276855469,284.9096069335937,291.31951904296875,292.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,36846.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743850708007812,1.0,0.0,0.0,2.7671234607696533,2.767142534255981,5.109170615469338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.98095703125,0.0,835.6530151367188,1895.4371337890625,0.0,1414.767578125,0.7313573360443115,1.0,0.0,3.0,1.0,0.0
12333240,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8071339130401611,0.2634128034114837,0.2390643507242202,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8910274505615234,0.3583702743053436,0.3412852883338928,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8760502934455872,0.3408271074295044,0.2398558259010315,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8535638451576233,0.3148667216300964,0.300298810005188,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.7449337244033813,0.2066670209169387,0.9399566650390624,285.6981811523437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.070068359375,285.69793701171875,1.0,0.468594878911972,1.0,1.0,0.0,1.0,-2.4735536575317383,2.473548889160156,4.917970272799721e-06,1.9097867012023928,0.7355353832244873,0.7355353832244873,0.0,102.16349029541016,74.0,20389.41796875,-0.0,1294.7139892578125,1.0,283.1496276855469,284.9096069335937,291.31951904296875,292.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,36846.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743850708007812,1.0,0.0,0.0,2.7671234607696533,2.767142534255981,5.109170615469338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.98095703125,0.0,835.6530151367188,1895.4371337890625,0.0,1414.767578125,0.7313573360443115,1.0,0.0,3.0,1.0,0.0
12333300,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8161177635192871,0.2627412974834442,0.238327145576477,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.9015035033226012,0.3574271202087402,0.3402582108974457,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.8862780332565308,0.3399567306041717,0.2391469180583953,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8631182312965393,0.3140213787555694,0.2993614077568054,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7530297040939331,0.2061527520418167,0.9369590878486632,285.70172119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7589111328125,297.07000732421875,285.7017822265625,1.0,0.4641564190387726,1.0,1.0,0.0,1.0,-2.465855836868286,2.465851068496704,4.887453542323783e-06,1.903854489326477,0.7285024523735046,0.7285024523735046,0.0,97.50826263427734,74.0,20066.6328125,-0.0,1265.75341796875,1.0,283.14990234375,284.9233703613281,291.2884521484375,292.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,36323.02734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718795299530029,1.0,0.0,0.0,2.7016477584838867,2.701666116714477,4.870244652011024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.52587890625,0.0,784.3668212890625,1895.4371337890625,0.0,1396.2943115234375,0.718765377998352,1.0,0.0,3.0,1.0,0.0
12333360,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8260221481323242,0.262029767036438,0.2375362664461136,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.914179801940918,0.3564350008964538,0.3391669988632202,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8981186151504517,0.3390403985977173,0.2383923828601837,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8743162751197815,0.313128262758255,0.2983619272708893,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7625346183776855,0.2055957019329071,0.9337005615234376,285.7027893066406,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.06951904296875,285.70281982421875,1.0,0.4594572782516479,1.0,1.0,0.0,1.0,-2.457573175430298,2.457568407058716,4.854705366597045e-06,1.897459983825684,0.7210897207260132,0.7210897207260132,0.0,92.64112091064452,62.0,19770.716796875,-0.0,1235.3797607421875,1.0,283.14996337890625,284.9336853027344,291.2527770996094,292.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,36135.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688662767410278,1.0,0.0,0.0,2.6465437412261963,2.64656138420105,4.673599391935568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.505859375,0.0,744.2806396484375,1895.4371337890625,0.0,1374.2518310546875,0.7033917307853699,1.0,0.0,3.0,1.0,0.0
12333420,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8508356213569641,0.2605627477169037,0.2358743101358413,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.9479241967201232,0.3543815910816192,0.3368765711784363,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.9301589727401732,0.3371486067771911,0.2368100732564926,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9028604030609132,0.3112707734107971,0.296254962682724,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.787013590335846,0.2044108510017395,0.926696240901947,285.7148132324219,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,297.0679016113281,285.7152404785156,1.0,0.4494670033454895,1.0,1.0,0.0,1.0,-2.4399783611297607,2.4399735927581787,4.7854682634351775e-06,1.883851766586304,0.7055162787437439,0.7055162787437439,0.0,82.4333724975586,50.0,19145.861328125,-0.0,1172.054443359375,1.0,283.1499938964844,284.9662780761719,291.1770324707031,292.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,35309.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606501936912537,1.0,0.0,0.0,2.515472412109375,2.515488862991333,4.2221384433105413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.49462890625,0.0,652.826171875,1895.4371337890625,0.0,1315.1358642578125,0.6731372475624084,1.0,0.0,3.0,1.0,0.0
12333480,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8508356213569641,0.2605627477169037,0.2358743101358413,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.9479241967201232,0.3543815910816192,0.3368765711784363,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.9301589727401732,0.3371486067771911,0.2368100732564926,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9028604030609132,0.3112707734107971,0.296254962682724,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.787013590335846,0.2044108510017395,0.926696240901947,285.7148132324219,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,297.0679016113281,285.7152404785156,1.0,0.4494670033454895,1.0,1.0,0.0,1.0,-2.4399783611297607,2.4399735927581787,4.7854682634351775e-06,1.883851766586304,0.7055162787437439,0.7055162787437439,0.0,82.4333724975586,50.0,19145.861328125,-0.0,1172.054443359375,1.0,283.1499938964844,284.9662780761719,291.1770324707031,292.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,35309.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606501936912537,1.0,0.0,0.0,2.515472412109375,2.515488862991333,4.2221384433105413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.49462890625,0.0,652.826171875,1895.4371337890625,0.0,1315.1358642578125,0.6731372475624084,1.0,0.0,3.0,1.0,0.0
12333540,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8876599073410034,0.2590965032577514,0.2341800779104232,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.9879412651062012,0.352300614118576,0.3345235288143158,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.973703384399414,0.3352407813072204,0.2351900339126587,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.9472628831863404,0.3093788027763366,0.294079840183258,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8208603858947754,0.2031846493482589,0.9193455576896667,285.73516845703125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0660705566406,285.7359924316406,1.0,0.4388525187969208,1.0,1.0,0.0,1.0,-2.421725511550904,2.4217207431793213,4.714140231953934e-06,1.8697105646133425,0.6890161037445068,0.6890161037445068,0.0,71.72742462158203,53.0,18570.61328125,-0.0,1106.8050537109375,1.0,283.1499938964844,285.0131530761719,291.1082458496094,292.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,34396.37890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500381231307983,1.0,0.0,0.0,2.3771862983703613,2.377201557159424,3.770680905290648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.00341796875,0.0,564.9190063476562,1895.4371337890625,0.0,1240.99658203125,0.6413952112197876,1.0,0.0,3.0,1.0,0.0
12333600,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8876599073410034,0.2590965032577514,0.2341800779104232,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.9879412651062012,0.352300614118576,0.3345235288143158,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.973703384399414,0.3352407813072204,0.2351900339126587,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.9472628831863404,0.3093788027763366,0.294079840183258,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8208603858947754,0.2031846493482589,0.9193455576896667,285.73516845703125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0660705566406,285.7359924316406,1.0,0.4388525187969208,1.0,1.0,0.0,1.0,-2.421725511550904,2.4217207431793213,4.714140231953934e-06,1.8697105646133425,0.6890161037445068,0.6890161037445068,0.0,71.72742462158203,53.0,18570.61328125,-0.0,1106.8050537109375,1.0,283.1499938964844,285.0131530761719,291.1082458496094,292.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,34396.37890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500381231307983,1.0,0.0,0.0,2.3771862983703613,2.377201557159424,3.770680905290648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.00341796875,0.0,564.9190063476562,1895.4371337890625,0.0,1240.99658203125,0.6413952112197876,1.0,0.0,3.0,1.0,0.0
12333660,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.907136082649231,0.2576290965080261,0.2327155172824859,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9990000128746032,0.350469559431076,0.3275326192378998,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9915469288825988,0.3333260416984558,0.2337419390678405,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9683454632759094,0.3074661493301391,0.2921226918697357,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.8369088172912598,0.2019300460815429,0.9129912853240968,285.7626647949219,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.064208984375,285.7635803222656,1.0,0.4324015080928802,1.0,1.0,0.0,1.0,-2.399847984313965,2.399843454360962,4.6294489948195405e-06,1.8527992963790887,0.6717155575752258,0.6717155575752258,0.0,66.78096008300781,71.0,17971.48828125,-0.0,1062.0877685546875,1.0,283.1499938964844,285.06768798828125,291.0506591796875,292.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,33411.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382215619087219,1.0,0.0,0.0,2.234335660934448,2.2343497276306152,3.3311195579699415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.89453125,0.0,482.9301452636719,1895.4371337890625,0.0,1161.5257568359375,0.6088095903396606,1.0,0.0,3.0,1.0,0.0
12333720,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.907136082649231,0.2576290965080261,0.2327155172824859,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9990000128746032,0.350469559431076,0.3275326192378998,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9915469288825988,0.3333260416984558,0.2337419390678405,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9683454632759094,0.3074661493301391,0.2921226918697357,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.8369088172912598,0.2019300460815429,0.9129912853240968,285.7626647949219,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.064208984375,285.7635803222656,1.0,0.4324015080928802,1.0,1.0,0.0,1.0,-2.399847984313965,2.399843454360962,4.6294489948195405e-06,1.8527992963790887,0.6717155575752258,0.6717155575752258,0.0,66.78096008300781,71.0,17971.48828125,-0.0,1062.0877685546875,1.0,283.1499938964844,285.06768798828125,291.0506591796875,292.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,33411.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382215619087219,1.0,0.0,0.0,2.234335660934448,2.2343497276306152,3.3311195579699415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.89453125,0.0,482.9301452636719,1895.4371337890625,0.0,1161.5257568359375,0.6088095903396606,1.0,0.0,3.0,1.0,0.0
