time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333780,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.8930855989456177,0.2561670541763305,0.23149074614048,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.9929203987121582,0.3486441671848297,0.3310774862766266,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.9790384769439696,0.3314258754253387,0.2324843555688858,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.9531323313713074,0.3055588006973266,0.2904151678085327,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8251424431800842,0.2006762027740478,0.907810628414154,285.8045654296875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.06256103515625,285.806640625,1.0,0.4337205290794372,1.0,1.0,0.0,1.0,-2.393097162246704,2.393092632293701,4.603283286996884e-06,1.847476363182068,0.6537916660308838,0.6537916660308838,0.0,68.93848419189453,89.0,17432.951171875,-0.0,1063.355712890625,1.0,283.1499938964844,285.1373291015625,291.001953125,292.2286682128906,293.1499938964844,293.1499938964844,283.1499938964844,32359.69921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258758902549744,1.0,0.0,0.0,2.08901596069336,2.089028835296631,2.911903038693709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.49267578125,0.0,408.1978454589844,1895.4371337890625,0.0,1082.1531982421875,0.5758888125419617,1.0,0.0,3.0,1.0,0.0
12333840,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.8930855989456177,0.2561670541763305,0.23149074614048,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.9929203987121582,0.3486441671848297,0.3310774862766266,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.9790384769439696,0.3314258754253387,0.2324843555688858,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.9531323313713074,0.3055588006973266,0.2904151678085327,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8251424431800842,0.2006762027740478,0.907810628414154,285.8045654296875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.06256103515625,285.806640625,1.0,0.4337205290794372,1.0,1.0,0.0,1.0,-2.393097162246704,2.393092632293701,4.603283286996884e-06,1.847476363182068,0.6537916660308838,0.6537916660308838,0.0,68.93848419189453,89.0,17432.951171875,-0.0,1063.355712890625,1.0,283.1499938964844,285.1373291015625,291.001953125,292.2286682128906,293.1499938964844,293.1499938964844,283.1499938964844,32359.69921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258758902549744,1.0,0.0,0.0,2.08901596069336,2.089028835296631,2.911903038693709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.49267578125,0.0,408.1978454589844,1895.4371337890625,0.0,1082.1531982421875,0.5758888125419617,1.0,0.0,3.0,1.0,0.0
12333900,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8735210299491882,0.2554189562797546,0.230983629822731,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.9745073318481444,0.3474487960338592,0.3301221430301666,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.9584060907363892,0.3304649293422699,0.231941282749176,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9298123717308044,0.3045894503593445,0.2896729111671448,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.8082064986228943,0.2000214606523513,0.9057089686393738,285.8307800292969,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0615234375,285.8331604003906,1.0,0.4360872507095337,1.0,1.0,0.0,1.0,-2.387012004852295,2.387007474899292,4.579831056616968e-06,1.8427149057388303,0.6446613669395447,0.6446613669395447,0.0,72.89649963378906,89.0,17131.376953125,-0.0,1072.8907470703125,1.0,283.1499938964844,285.1784362792969,290.9808349609375,292.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,31613.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197600364685059,1.0,0.0,0.0,2.010108709335327,2.0101211071014404,2.696078240660427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35302734375,0.0,370.47705078125,1895.4371337890625,0.0,1044.2784423828125,0.5606189966201782,1.0,0.0,3.0,1.0,0.0
12333960,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.8532372117042542,0.254659354686737,0.2305053919553756,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.9510000348091124,0.3463001847267151,0.3292281627655029,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.9333197474479676,0.329496294260025,0.2314236313104629,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.9050071239471436,0.3036107420921325,0.2889626026153564,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.7888041138648987,0.1993510872125625,0.9037212133407592,285.8539428710937,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0604248046875,285.85626220703125,1.0,0.4393180310726166,1.0,1.0,0.0,1.0,-2.381499767303467,2.381495237350464,4.558694399747765e-06,1.8384310007095337,0.6353396773338318,0.6353396773338318,0.0,77.91637420654297,107.0,16863.33984375,-0.0,1087.2001953125,1.0,283.1499938964844,285.21484375,290.9615173339844,292.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,31252.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137253046035767,1.0,0.0,0.0,1.943795084953308,1.943806767463684,2.521124713439349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.6865234375,0.0,341.74090576171875,1895.4371337890625,0.0,1007.87646484375,0.5432276129722595,1.0,0.0,3.0,1.0,0.0
12334020,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8163069486618042,0.2531201541423797,0.2296093255281448,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.901546835899353,0.3440805673599243,0.3276185095310211,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.886555552482605,0.3275473713874817,0.2304417788982391,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.862530529499054,0.301634281873703,0.287608802318573,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7524806261062622,0.1979751586914062,0.8999910354614258,285.91192626953125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0580444335937,285.9146728515625,1.0,0.4475765228271484,1.0,1.0,0.0,1.0,-2.371201753616333,2.37119722366333,4.519343747233506e-06,1.830427527427673,0.6164692640304565,0.6164692640304565,0.0,90.28248596191406,125.0,16286.46484375,-0.0,1125.81787109375,1.0,283.1499938964844,285.3018493652344,290.9247436523437,292.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,30088.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601526141166687,1.0,0.0,0.0,1.8000789880752563,1.8000895977020264,2.162103811542693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.78369140625,0.0,283.5335388183594,1895.4371337890625,0.0,937.3314819335938,0.5111507773399353,1.0,0.0,3.0,1.0,0.0
12334080,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8163069486618042,0.2531201541423797,0.2296093255281448,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.901546835899353,0.3440805673599243,0.3276185095310211,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.886555552482605,0.3275473713874817,0.2304417788982391,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.862530529499054,0.301634281873703,0.287608802318573,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7524806261062622,0.1979751586914062,0.8999910354614258,285.91192626953125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0580444335937,285.9146728515625,1.0,0.4475765228271484,1.0,1.0,0.0,1.0,-2.371201753616333,2.37119722366333,4.519343747233506e-06,1.830427527427673,0.6164692640304565,0.6164692640304565,0.0,90.28248596191406,125.0,16286.46484375,-0.0,1125.81787109375,1.0,283.1499938964844,285.3018493652344,290.9247436523437,292.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,30088.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601526141166687,1.0,0.0,0.0,1.8000789880752563,1.8000895977020264,2.162103811542693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.78369140625,0.0,283.5335388183594,1895.4371337890625,0.0,937.3314819335938,0.5111507773399353,1.0,0.0,3.0,1.0,0.0
12334140,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.7819708585739136,0.2515725493431091,0.2287828922271728,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.8631723523139954,0.3419196605682373,0.3261619806289673,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.8496279120445251,0.3255984783172607,0.2295204848051071,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8280082941055298,0.2996458411216736,0.2863262295722961,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7231035828590393,0.196567878127098,0.8965086936950684,285.9781188964844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0556640625,285.9812927246094,1.0,0.4574667811393738,1.0,1.0,0.0,1.0,-2.3616278171539307,2.361623287200928,4.482916210690746e-06,1.8229851722717283,0.5972862839698792,0.5972862839698792,0.0,104.86187744140624,113.0,15699.37890625,-0.0,1173.811279296875,1.0,283.1499938964844,285.3978271484375,290.8910217285156,292.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,28881.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890218615531921,1.0,0.0,0.0,1.6598432064056396,1.6598528623580933,1.8383471456218106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.603759765625,0.0,233.5176696777344,1895.4371337890625,0.0,869.5076293945312,0.480101615190506,1.0,0.0,3.0,1.0,0.0
12334200,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.7819708585739136,0.2515725493431091,0.2287828922271728,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.8631723523139954,0.3419196605682373,0.3261619806289673,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.8496279120445251,0.3255984783172607,0.2295204848051071,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8280082941055298,0.2996458411216736,0.2863262295722961,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7231035828590393,0.196567878127098,0.8965086936950684,285.9781188964844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0556640625,285.9812927246094,1.0,0.4574667811393738,1.0,1.0,0.0,1.0,-2.3616278171539307,2.361623287200928,4.482916210690746e-06,1.8229851722717283,0.5972862839698792,0.5972862839698792,0.0,104.86187744140624,113.0,15699.37890625,-0.0,1173.811279296875,1.0,283.1499938964844,285.3978271484375,290.8910217285156,292.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,28881.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890218615531921,1.0,0.0,0.0,1.6598432064056396,1.6598528623580933,1.8383471456218106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.603759765625,0.0,233.5176696777344,1895.4371337890625,0.0,869.5076293945312,0.480101615190506,1.0,0.0,3.0,1.0,0.0
12334260,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7707913517951965,0.2500717341899872,0.2276188433170318,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8511525392532349,0.3398185670375824,0.3243755400180816,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8382290005683899,0.3236916065216064,0.2283370047807693,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.816923975944519,0.297681987285614,0.2846740484237671,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.7131609320640564,0.1951700448989868,0.8911978006362915,286.0500183105469,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0536499023437,286.0533447265625,1.0,0.458681970834732,1.0,1.0,0.0,1.0,-2.3483011722564697,2.348296880722046,4.432574769452913e-06,1.8126845359802248,0.5778546929359436,0.5778546929359436,0.0,109.71907043457033,101.0,15085.7705078125,-0.0,1178.18115234375,1.0,283.1499938964844,285.5003662109375,290.86004638671875,291.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,27640.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760126113891602,1.0,0.0,0.0,1.5244890451431274,1.5244977474212646,1.5507508521750426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.537353515625,0.0,191.1654510498047,1895.4371337890625,0.0,803.859619140625,0.4503780603408813,1.0,0.0,3.0,1.0,0.0
12334320,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7707913517951965,0.2500717341899872,0.2276188433170318,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8511525392532349,0.3398185670375824,0.3243755400180816,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8382290005683899,0.3236916065216064,0.2283370047807693,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.816923975944519,0.297681987285614,0.2846740484237671,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.7131609320640564,0.1951700448989868,0.8911978006362915,286.0500183105469,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0536499023437,286.0533447265625,1.0,0.458681970834732,1.0,1.0,0.0,1.0,-2.3483011722564697,2.348296880722046,4.432574769452913e-06,1.8126845359802248,0.5778546929359436,0.5778546929359436,0.0,109.71907043457033,101.0,15085.7705078125,-0.0,1178.18115234375,1.0,283.1499938964844,285.5003662109375,290.86004638671875,291.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,27640.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760126113891602,1.0,0.0,0.0,1.5244890451431274,1.5244977474212646,1.5507508521750426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.537353515625,0.0,191.1654510498047,1895.4371337890625,0.0,803.859619140625,0.4503780603408813,1.0,0.0,3.0,1.0,0.0
12334380,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.771779477596283,0.2487152069807052,0.2263160794973373,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.8521212935447693,0.3378399014472961,0.3224267959594726,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.839235246181488,0.3219102025032043,0.227033257484436,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.817717969417572,0.295819491147995,0.2828376591205597,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.713758647441864,0.1938643306493759,0.8849698901176453,286.1334228515625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.05279541015625,286.1374206542969,1.0,0.4551410973072052,1.0,1.0,0.0,1.0,-2.3331422805786133,2.3331377506256104,4.375569005787838e-06,1.8009097576141355,0.5583540797233582,0.5583540797233582,0.0,107.8650894165039,89.0,14501.31640625,-0.0,1153.72705078125,1.0,283.1499938964844,285.6151123046875,290.8321228027344,291.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,26369.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623840689659119,1.0,0.0,0.0,1.3953310251235962,1.3953388929367063,1.2991158371278289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.40576171875,0.0,155.77163696289062,1895.4371337890625,0.0,740.1839599609375,0.4222168922424316,1.0,0.0,3.0,1.0,0.0
12334440,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.771779477596283,0.2487152069807052,0.2263160794973373,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.8521212935447693,0.3378399014472961,0.3224267959594726,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.839235246181488,0.3219102025032043,0.227033257484436,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.817717969417572,0.295819491147995,0.2828376591205597,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.713758647441864,0.1938643306493759,0.8849698901176453,286.1334228515625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.05279541015625,286.1374206542969,1.0,0.4551410973072052,1.0,1.0,0.0,1.0,-2.3331422805786133,2.3331377506256104,4.375569005787838e-06,1.8009097576141355,0.5583540797233582,0.5583540797233582,0.0,107.8650894165039,89.0,14501.31640625,-0.0,1153.72705078125,1.0,283.1499938964844,285.6151123046875,290.8321228027344,291.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,26369.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623840689659119,1.0,0.0,0.0,1.3953310251235962,1.3953388929367063,1.2991158371278289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.40576171875,0.0,155.77163696289062,1895.4371337890625,0.0,740.1839599609375,0.4222168922424316,1.0,0.0,3.0,1.0,0.0
12334500,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7752309441566467,0.248100146651268,0.2256599813699722,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8557403087615967,0.3369058668613434,0.3214395046234131,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8427379727363586,0.3210774958133697,0.2263735085725784,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8210086226463318,0.2949369251728058,0.2819001972675323,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.7166637778282166,0.1932568699121475,0.8817508220672607,286.1819152832031,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0528564453125,286.1866455078125,1.0,0.4521762430667877,1.0,1.0,0.0,1.0,-2.325382232666016,2.325377941131592,4.346527475718176e-06,1.7948765754699707,0.54865962266922,0.54865962266922,0.0,105.34859466552734,89.0,14186.33984375,-0.0,1135.10791015625,1.0,283.1499938964844,285.6804504394531,290.8195495605469,291.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,25516.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554291605949402,1.0,0.0,0.0,1.328066349029541,1.3280737400054932,1.1768820940005753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.5693359375,0.0,138.74285888671875,1895.4371337890625,0.0,709.603515625,0.4099714756011963,1.0,0.0,3.0,1.0,0.0
12334560,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7803936004638672,0.2475236356258392,0.2250147759914398,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.8611896634101868,0.3360067009925842,0.3204591274261474,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.8479906320571899,0.3202812075614929,0.2257203310728073,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.8258996605873108,0.2940856516361236,0.2809655666351318,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.7209441065788269,0.1926797479391098,0.8785347938537598,286.2250061035156,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.05322265625,286.2293701171875,1.0,0.4486339688301086,1.0,1.0,0.0,1.0,-2.3176586627960205,2.3176543712615967,4.317718776292168e-06,1.7888692617416382,0.5388913750648499,0.5388913750648499,0.0,102.06509399414062,77.0,13910.7392578125,-0.0,1113.6151123046875,1.0,283.1499938964844,285.73846435546875,290.80865478515625,291.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,25083.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484851002693176,1.0,0.0,0.0,1.2736164331436155,1.2736235857009888,1.0823575280483057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.883056640625,0.0,126.58904266357422,1895.4371337890625,0.0,680.3091430664062,0.3958313763141632,1.0,0.0,3.0,1.0,0.0
12334620,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.7954449653625488,0.2464686334133148,0.2237529158592224,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.8773016333580017,0.3342995047569275,0.3185208737850189,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.8635345101356506,0.3187834918498993,0.2244330942630767,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.8401302099227905,0.2924646735191345,0.2791100740432739,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.7331235408782959,0.1916054487228393,0.8721647262573242,286.32293701171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0547180175781,286.3276062011719,1.0,0.4403132796287536,1.0,1.0,0.0,1.0,-2.302386999130249,2.302382707595825,4.261042704456486e-06,1.7769856452941897,0.5195334553718567,0.5195334553718567,0.0,93.91255950927734,65.0,13311.8388671875,-0.0,1065.0010986328125,1.0,283.1499938964844,285.8680114746094,290.7880249023437,291.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,23786.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343752503395081,1.0,0.0,0.0,1.1596757173538208,1.1596821546554563,8.973596976602496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.15185546875,0.0,102.67234802246094,1895.4371337890625,0.0,624.43115234375,0.3712128698825836,1.0,0.0,3.0,1.0,0.0
12334680,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.7954449653625488,0.2464686334133148,0.2237529158592224,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.8773016333580017,0.3342995047569275,0.3185208737850189,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.8635345101356506,0.3187834918498993,0.2244330942630767,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.8401302099227905,0.2924646735191345,0.2791100740432739,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.7331235408782959,0.1916054487228393,0.8721647262573242,286.32293701171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0547180175781,286.3276062011719,1.0,0.4403132796287536,1.0,1.0,0.0,1.0,-2.302386999130249,2.302382707595825,4.261042704456486e-06,1.7769856452941897,0.5195334553718567,0.5195334553718567,0.0,93.91255950927734,65.0,13311.8388671875,-0.0,1065.0010986328125,1.0,283.1499938964844,285.8680114746094,290.7880249023437,291.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,23786.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343752503395081,1.0,0.0,0.0,1.1596757173538208,1.1596821546554563,8.973596976602496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.15185546875,0.0,102.67234802246094,1895.4371337890625,0.0,624.43115234375,0.3712128698825836,1.0,0.0,3.0,1.0,0.0
12334740,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255676269531,0.8166981339454651,0.2455294281244278,0.2225454002618789,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263916015625,0.9011300206184388,0.3327030837535858,0.3166337311267853,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.8867889642715454,0.3174008727073669,0.2231868058443069,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.8614572882652283,0.2909424304962158,0.2772941887378692,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.7510843873023987,0.1906278878450393,0.8659753799438477,286.4264221191406,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05694580078125,286.43133544921875,1.0,0.4308370053768158,1.0,1.0,0.0,1.0,-2.287555694580078,2.2875514030456543,4.206369794701459e-06,1.7654390335083008,0.5003507137298584,0.5003507137298584,0.0,84.34091186523438,53.0,12707.9736328125,-0.0,1011.9269409179688,1.0,283.1499938964844,286.0027160644531,290.7693176269531,291.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,22490.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199905037879944,1.0,0.0,0.0,1.0538582801818848,1.0538640022277832,7.410676516883542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.13037109375,0.0,83.2278823852539,1895.4371337890625,0.0,572.2072143554688,0.3483991026878357,1.0,0.0,3.0,1.0,0.0
12334800,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255676269531,0.8166981339454651,0.2455294281244278,0.2225454002618789,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263916015625,0.9011300206184388,0.3327030837535858,0.3166337311267853,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.8867889642715454,0.3174008727073669,0.2231868058443069,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.8614572882652283,0.2909424304962158,0.2772941887378692,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.7510843873023987,0.1906278878450393,0.8659753799438477,286.4264221191406,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05694580078125,286.43133544921875,1.0,0.4308370053768158,1.0,1.0,0.0,1.0,-2.287555694580078,2.2875514030456543,4.206369794701459e-06,1.7654390335083008,0.5003507137298584,0.5003507137298584,0.0,84.34091186523438,53.0,12707.9736328125,-0.0,1011.9269409179688,1.0,283.1499938964844,286.0027160644531,290.7693176269531,291.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,22490.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199905037879944,1.0,0.0,0.0,1.0538582801818848,1.0538640022277832,7.410676516883542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.13037109375,0.0,83.2278823852539,1895.4371337890625,0.0,572.2072143554688,0.3483991026878357,1.0,0.0,3.0,1.0,0.0
12334860,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.844506025314331,0.2446899265050888,0.2213981300592422,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345764160156,0.938021183013916,0.3312044739723205,0.3148074150085449,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.9212927222251892,0.3161200284957886,0.2219882011413574,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.8928340077400208,0.2895063459873199,0.2755281627178192,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.7777553796768188,0.1897335946559906,0.8600115776062012,286.5346069335937,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0597229003906,286.5397644042969,1.0,0.4206060171127319,1.0,1.0,0.0,1.0,-2.273258209228516,2.273254156112671,4.1540097299730405e-06,1.7543033361434937,0.4814038276672363,0.4814038276672363,0.0,73.92229461669922,41.0,12101.408203125,-0.0,956.772216796875,1.0,283.1499938964844,286.1415100097656,290.752197265625,291.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,21201.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052821040153503,1.0,0.0,0.0,0.9561305046081544,0.9561357498168944,6.099971017192729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.815673828125,0.0,67.49906921386719,1895.4371337890625,0.0,523.39306640625,0.3273498117923736,1.0,0.0,3.0,1.0,0.0
12334920,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.844506025314331,0.2446899265050888,0.2213981300592422,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345764160156,0.938021183013916,0.3312044739723205,0.3148074150085449,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.9212927222251892,0.3161200284957886,0.2219882011413574,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.8928340077400208,0.2895063459873199,0.2755281627178192,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.7777553796768188,0.1897335946559906,0.8600115776062012,286.5346069335937,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0597229003906,286.5397644042969,1.0,0.4206060171127319,1.0,1.0,0.0,1.0,-2.273258209228516,2.273254156112671,4.1540097299730405e-06,1.7543033361434937,0.4814038276672363,0.4814038276672363,0.0,73.92229461669922,41.0,12101.408203125,-0.0,956.772216796875,1.0,283.1499938964844,286.1415100097656,290.752197265625,291.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,21201.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052821040153503,1.0,0.0,0.0,0.9561305046081544,0.9561357498168944,6.099971017192729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.815673828125,0.0,67.49906921386719,1895.4371337890625,0.0,523.39306640625,0.3273498117923736,1.0,0.0,3.0,1.0,0.0
12334980,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.8872591257095337,0.2439367622137069,0.2203113883733749,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.646484375,0.986133337020874,0.3297916948795318,0.3130438327789306,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.9727078676223756,0.3149296939373016,0.2208391726016998,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.9431151151657104,0.2881454229354858,0.273814707994461,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.8173395991325378,0.18891042470932,0.8542812466621399,286.64654541015625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0628662109375,286.6518249511719,1.0,0.4098600447177887,1.0,1.0,0.0,1.0,-2.259512186050415,2.2595081329345703,4.103990704606986e-06,1.743593454360962,0.4627395868301391,0.4627395868301391,0.0,62.99812316894531,44.0,11494.5400390625,-0.0,900.8828735351562,1.0,283.1499938964844,286.2831726074219,290.7350158691406,291.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,19926.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900344312191009,1.0,0.0,0.0,0.8663274645805359,0.8663322329521179,5.007922609934212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.549560546875,0.0,54.809547424316406,1895.4371337890625,0.0,477.2814636230469,0.3109581470489502,1.0,0.0,3.0,1.0,0.0
12335040,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.8872591257095337,0.2439367622137069,0.2203113883733749,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.646484375,0.986133337020874,0.3297916948795318,0.3130438327789306,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.9727078676223756,0.3149296939373016,0.2208391726016998,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.9431151151657104,0.2881454229354858,0.273814707994461,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.8173395991325378,0.18891042470932,0.8542812466621399,286.64654541015625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0628662109375,286.6518249511719,1.0,0.4098600447177887,1.0,1.0,0.0,1.0,-2.259512186050415,2.2595081329345703,4.103990704606986e-06,1.743593454360962,0.4627395868301391,0.4627395868301391,0.0,62.99812316894531,44.0,11494.5400390625,-0.0,900.8828735351562,1.0,283.1499938964844,286.2831726074219,290.7350158691406,291.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,19926.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900344312191009,1.0,0.0,0.0,0.8663274645805359,0.8663322329521179,5.007922609934212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.549560546875,0.0,54.809547424316406,1895.4371337890625,0.0,477.2814636230469,0.3109581470489502,1.0,0.0,3.0,1.0,0.0
12335100,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69317626953125,0.9051320552825928,0.2435623407363891,0.2198582142591476,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.9990000128746032,0.3291023969650268,0.3111292123794555,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6938781738281,0.9893367886543274,0.3143393099308014,0.2203361541032791,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.9628716111183168,0.2874693870544433,0.2730516195297241,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922607421875,0.8320507407188416,0.1885071843862533,0.8518644571304321,286.69403076171875,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0643920898437,286.698974609375,1.0,0.4063705205917358,1.0,1.0,0.0,1.0,-2.252981185913086,2.252977132797241,4.080387043359224e-06,1.7385333776474,0.4533537626266479,0.4533537626266479,0.0,59.49994659423828,44.0,11232.0361328125,-0.0,880.7665405273438,1.0,283.1499938964844,286.3435363769531,290.7264099121094,291.5686950683594,293.1499938964844,293.1499938964844,283.1499938964844,19629.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820902347564697,1.0,0.0,0.0,0.8309495449066162,0.8309541940689087,4.607260706279703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.466064453125,0.0,50.64235305786133,1895.4371337890625,0.0,454.930419921875,0.304408460855484,1.0,0.0,3.0,1.0,0.0
12335160,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.9120373725891112,0.2431403398513794,0.2194588631391525,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.9990000128746032,0.3287801146507263,0.3043878972530365,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351989746094,0.9946373105049132,0.3137056231498718,0.2198774814605713,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.9693641662597656,0.2867543399333954,0.27235147356987,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.8373094797134399,0.1880728900432586,0.8497729301452637,286.7353210449219,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.06549072265625,286.7395324707031,1.0,0.4033666551113128,1.0,1.0,0.0,1.0,-2.2398202419281006,2.239816188812256,4.033092864119681e-06,1.728365778923035,0.4438732862472534,0.4438732862472534,0.0,57.96684265136719,62.0,10963.794921875,-0.0,862.4603271484375,1.0,283.1499938964844,286.3975830078125,290.71826171875,291.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,19418.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739728569984436,1.0,0.0,0.0,0.7983575463294983,0.7983620762825012,4.2529308075245353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.20068359375,0.0,47.10977554321289,1895.4371337890625,0.0,433.1955871582031,0.2987066805362701,1.0,0.0,3.0,1.0,0.0
12335220,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.9031248688697816,0.2422594875097274,0.2187247425317764,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9990000128746032,0.3278935253620147,0.3108278810977936,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.9874069690704346,0.312412679195404,0.2190180420875549,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.9600186347961426,0.2853058278560638,0.2710394859313965,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.8299957513809204,0.1872047632932663,0.8461167216300964,286.8258056640625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0672912597656,286.8321533203125,1.0,0.4049610495567322,1.0,1.0,0.0,1.0,-2.2395169734954834,2.2395129203796387,4.031414391647559e-06,1.727786660194397,0.4249356687068939,0.4249356687068939,0.0,59.15310287475586,80.0,10513.1865234375,-0.0,866.7552490234375,1.0,283.1499938964844,286.505126953125,290.70361328125,291.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,19135.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574262499809265,1.0,0.0,0.0,0.7389708757400513,0.7389752268791199,3.64374592720651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.361083984375,0.0,41.2813606262207,1895.4371337890625,0.0,392.0806579589844,0.2889408767223358,1.0,0.0,3.0,1.0,0.0
12335280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.9031248688697816,0.2422594875097274,0.2187247425317764,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9990000128746032,0.3278935253620147,0.3108278810977936,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.9874069690704346,0.312412679195404,0.2190180420875549,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.9600186347961426,0.2853058278560638,0.2710394859313965,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.8299957513809204,0.1872047632932663,0.8461167216300964,286.8258056640625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0672912597656,286.8321533203125,1.0,0.4049610495567322,1.0,1.0,0.0,1.0,-2.2395169734954834,2.2395129203796387,4.031414391647559e-06,1.727786660194397,0.4249356687068939,0.4249356687068939,0.0,59.15310287475586,80.0,10513.1865234375,-0.0,866.7552490234375,1.0,283.1499938964844,286.505126953125,290.70361328125,291.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,19135.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574262499809265,1.0,0.0,0.0,0.7389708757400513,0.7389752268791199,3.64374592720651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.361083984375,0.0,41.2813606262207,1895.4371337890625,0.0,392.0806579589844,0.2889408767223358,1.0,0.0,3.0,1.0,0.0
12335340,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.859515905380249,0.241342082619667,0.2182386219501495,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.9565436840057372,0.3259148001670837,0.30973020195961,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.940191090106964,0.3111009001731872,0.2183634042739868,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.908005952835083,0.2838216125965118,0.2699944972991943,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.791059672832489,0.1862671226263046,0.8436411023139954,286.9336242675781,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0685119628906,286.9391174316406,1.0,0.4111955165863037,1.0,1.0,0.0,1.0,-2.2325267791748047,2.23252272605896,4.006612471130211e-06,1.7224990129470823,0.4063866436481476,0.4063866436481476,0.0,67.60130310058594,98.0,10088.380859375,-0.0,892.2174682617188,1.0,283.1499938964844,286.6174011230469,290.6944885253906,291.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18954.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441435694694519,1.0,0.0,0.0,0.686432421207428,0.6864365935325623,3.1440471559562866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.03759765625,0.0,36.661109924316406,1895.4371337890625,0.0,355.99481201171875,0.2807916402816772,1.0,0.0,3.0,1.0,0.0
12335400,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.859515905380249,0.241342082619667,0.2182386219501495,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.9565436840057372,0.3259148001670837,0.30973020195961,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.940191090106964,0.3111009001731872,0.2183634042739868,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.908005952835083,0.2838216125965118,0.2699944972991943,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.791059672832489,0.1862671226263046,0.8436411023139954,286.9336242675781,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0685119628906,286.9391174316406,1.0,0.4111955165863037,1.0,1.0,0.0,1.0,-2.2325267791748047,2.23252272605896,4.006612471130211e-06,1.7224990129470823,0.4063866436481476,0.4063866436481476,0.0,67.60130310058594,98.0,10088.380859375,-0.0,892.2174682617188,1.0,283.1499938964844,286.6174011230469,290.6944885253906,291.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18954.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441435694694519,1.0,0.0,0.0,0.686432421207428,0.6864365935325623,3.1440471559562866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.03759765625,0.0,36.661109924316406,1895.4371337890625,0.0,355.99481201171875,0.2807916402816772,1.0,0.0,3.0,1.0,0.0
12335460,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.8189728856086731,0.2403617203235626,0.2178333401679992,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.9024448990821838,0.3241549730300903,0.3085168302059173,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.8885238766670227,0.3097426891326904,0.2177838683128357,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.8614574074745178,0.2822848558425903,0.2690417766571045,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.75145024061203,0.1852560192346573,0.84147709608078,287.0335388183594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0687255859375,287.0390014648437,1.0,0.4203314781188965,1.0,1.0,0.0,1.0,-2.226308822631836,2.226304769515991,3.984343948104652e-06,1.717634201049805,0.3878754079341888,0.3878754079341888,0.0,79.59921264648438,116.0,9669.537109375,-0.0,931.6369018554688,1.0,283.1499938964844,286.7218933105469,290.6876220703125,291.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,18834.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265901446342468,1.0,0.0,0.0,0.638434112071991,0.6384381651878357,2.7197289753644327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.338134765625,0.0,32.81965255737305,1895.4371337890625,0.0,325.2719421386719,0.2737070024013519,1.0,0.0,3.0,1.0,0.0
12335520,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.8189728856086731,0.2403617203235626,0.2178333401679992,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.9024448990821838,0.3241549730300903,0.3085168302059173,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.8885238766670227,0.3097426891326904,0.2177838683128357,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.8614574074745178,0.2822848558425903,0.2690417766571045,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.75145024061203,0.1852560192346573,0.84147709608078,287.0335388183594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0687255859375,287.0390014648437,1.0,0.4203314781188965,1.0,1.0,0.0,1.0,-2.226308822631836,2.226304769515991,3.984343948104652e-06,1.717634201049805,0.3878754079341888,0.3878754079341888,0.0,79.59921264648438,116.0,9669.537109375,-0.0,931.6369018554688,1.0,283.1499938964844,286.7218933105469,290.6876220703125,291.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,18834.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265901446342468,1.0,0.0,0.0,0.638434112071991,0.6384381651878357,2.7197289753644327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.338134765625,0.0,32.81965255737305,1895.4371337890625,0.0,325.2719421386719,0.2737070024013519,1.0,0.0,3.0,1.0,0.0
12335580,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314697265625,0.782187819480896,0.239317774772644,0.2174561470746994,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13232421875,0.8610665798187256,0.322459727525711,0.3074841797351837,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322021484375,0.8486932516098022,0.3083322942256927,0.2172349691390991,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319580078125,0.8243921399116516,0.2806905806064605,0.2681260108947754,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304626464844,0.719893753528595,0.1841766387224197,0.8394343852996826,287.13238525390625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0682373046875,287.1378173828125,1.0,0.4311955273151397,1.0,1.0,0.0,1.0,-2.220402240753174,2.220398426055908,3.9632686821278185e-06,1.7130225896835327,0.3694581687450409,0.3694581687450409,0.0,93.92344665527344,104.0,9257.2958984375,-0.0,980.0082397460938,1.0,283.1499938964844,286.8233947753906,290.6789855957031,291.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18733.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125225841999054,1.0,0.0,0.0,0.5940490365028381,0.5940530300140381,2.3547134020418525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.53369140625,0.0,29.522846221923828,1895.4371337890625,0.0,298.2662048339844,0.2674791514873504,1.0,0.0,3.0,1.0,0.0
