time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335640,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314697265625,0.782187819480896,0.239317774772644,0.2174561470746994,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13232421875,0.8610665798187256,0.322459727525711,0.3074841797351837,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322021484375,0.8486932516098022,0.3083322942256927,0.2172349691390991,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1319580078125,0.8243921399116516,0.2806905806064605,0.2681260108947754,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304626464844,0.719893753528595,0.1841766387224197,0.8394343852996826,287.13238525390625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0682373046875,287.1378173828125,1.0,0.4311955273151397,1.0,1.0,0.0,1.0,-2.220402240753174,2.220398426055908,3.9632686821278185e-06,1.7130225896835327,0.3694581687450409,0.3694581687450409,0.0,93.92344665527344,104.0,9257.2958984375,-0.0,980.0082397460938,1.0,283.1499938964844,286.8233947753906,290.6789855957031,291.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18733.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125225841999054,1.0,0.0,0.0,0.5940490365028381,0.5940530300140381,2.3547134020418525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.53369140625,0.0,29.522846221923828,1895.4371337890625,0.0,298.2662048339844,0.2674791514873504,1.0,0.0,3.0,1.0,0.0
12335700,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.7738375663757324,0.2387813180685043,0.2171206772327423,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18072509765625,0.8520716428756714,0.3216191232204437,0.3068408668041229,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806335449219,0.8401520848274231,0.307613730430603,0.2168482393026352,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803894042969,0.8160786032676697,0.2798767685890198,0.267513632774353,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789245605469,0.7124395370483398,0.1836172938346862,0.8376648426055908,287.1807861328125,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0678405761719,287.1860046386719,1.0,0.432963490486145,1.0,1.0,0.0,1.0,-2.215904235839844,2.215900182723999,3.947337063436862e-06,1.709557056427002,0.3602721393108368,0.3602721393108368,0.0,97.58702087402344,104.0,9050.6943359375,-0.0,989.3203125,1.0,283.1499938964844,286.87286376953125,290.67364501953125,291.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,18687.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056428968906402,1.0,0.0,0.0,0.5730821490287781,0.5730860829353333,2.1914281944646063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.6953125,0.0,28.0434627532959,1895.4371337890625,0.0,285.7033996582031,0.2646485865116119,1.0,0.0,3.0,1.0,0.0
12335760,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.7703120708465576,0.238253578543663,0.2167017012834549,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274475097656,0.8482429385185242,0.3207890689373016,0.3061153590679168,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.8365447521209717,0.3068998754024505,0.2163949459791183,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2270812988281,0.8123575448989868,0.2790640890598297,0.2668079733848572,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.7089869379997253,0.1830589324235916,0.8354480266571045,287.2274780273437,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.06744384765625,287.2325744628906,1.0,0.4331911206245422,1.0,1.0,0.0,1.0,-2.2104756832122803,2.210471868515014,3.928094884031452e-06,1.7053385972976685,0.3510779738426208,0.3510779738426208,0.0,98.95834350585938,92.0,8843.779296875,-0.0,989.0206909179688,1.0,283.1499938964844,286.92071533203125,290.66754150390625,291.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18645.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39879310131073,1.0,0.0,0.0,0.5528609752655029,0.5528649091720581,2.039507762674475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.5810546875,0.0,26.66312599182129,1895.4371337890625,0.0,273.5638732910156,0.2619936764240265,1.0,0.0,3.0,1.0,0.0
12335820,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.7712287306785583,0.2372304648160934,0.2157364189624786,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.8490067720413208,0.3191568851470947,0.304529070854187,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.8374103307723999,0.3054921627044678,0.215380847454071,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.8129133582115173,0.2774504125118255,0.2652426362037658,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.7094327807426453,0.1819583177566528,0.8302962779998779,287.31805419921875,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0669250488281,287.322998046875,1.0,0.4302608370780945,1.0,1.0,0.0,1.0,-2.198126554489136,2.19812273979187,3.884489160554949e-06,1.6957305669784546,0.3326651155948639,0.3326651155948639,0.0,97.54386901855467,80.0,8432.767578125,-0.0,971.3511352539062,1.0,283.1499938964844,287.0126342773437,290.6531066894531,291.2846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18571.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849996030330658,1.0,0.0,0.0,0.5144819617271423,0.514485776424408,1.76617529490386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.575927734375,0.0,24.15811920166016,1895.4371337890625,0.0,250.0789337158203,0.257142037153244,1.0,0.0,3.0,1.0,0.0
12335880,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.7712287306785583,0.2372304648160934,0.2157364189624786,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.8490067720413208,0.3191568851470947,0.304529070854187,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.8374103307723999,0.3054921627044678,0.215380847454071,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.8129133582115173,0.2774504125118255,0.2652426362037658,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.7094327807426453,0.1819583177566528,0.8302962779998779,287.31805419921875,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0669250488281,287.322998046875,1.0,0.4302608370780945,1.0,1.0,0.0,1.0,-2.198126554489136,2.19812273979187,3.884489160554949e-06,1.6957305669784546,0.3326651155948639,0.3326651155948639,0.0,97.54386901855467,80.0,8432.767578125,-0.0,971.3511352539062,1.0,283.1499938964844,287.0126342773437,290.6531066894531,291.2846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18571.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849996030330658,1.0,0.0,0.0,0.5144819617271423,0.514485776424408,1.76617529490386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.575927734375,0.0,24.15811920166016,1895.4371337890625,0.0,250.0789337158203,0.257142037153244,1.0,0.0,3.0,1.0,0.0
12335940,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.7801169157028198,0.2362481951713562,0.214664950966835,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.8582005500793457,0.3175554275512695,0.3028223812580108,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8463649749755859,0.3041105270385742,0.2142734080553054,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8212895393371582,0.2758540213108063,0.2635420262813568,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042053222656,0.7169756889343262,0.1808846145868301,0.8245410323143005,287.40594482421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0667724609375,287.4107971191406,1.0,0.4241344034671783,1.0,1.0,0.0,1.0,-2.184504270553589,2.1845004558563232,3.836674750345992e-06,1.6851232051849363,0.3142057359218597,0.3142057359218597,0.0,92.25924682617188,68.0,8026.5625,-0.0,938.2055053710938,1.0,283.1499938964844,287.10064697265625,290.63641357421875,291.2384338378906,293.1499938964844,293.1499938964844,283.1499938964844,18497.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709719181060791,1.0,0.0,0.0,0.4785565137863159,0.4801423251628876,1.5281287346624595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.16845703125,0.0,22.00931930541992,1895.4371337890625,0.0,227.24371337890625,0.252877801656723,1.0,0.0,3.0,1.0,0.0
12336000,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.7801169157028198,0.2362481951713562,0.214664950966835,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.8582005500793457,0.3175554275512695,0.3028223812580108,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8463649749755859,0.3041105270385742,0.2142734080553054,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8212895393371582,0.2758540213108063,0.2635420262813568,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042053222656,0.7169756889343262,0.1808846145868301,0.8245410323143005,287.40594482421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0667724609375,287.4107971191406,1.0,0.4241344034671783,1.0,1.0,0.0,1.0,-2.184504270553589,2.1845004558563232,3.836674750345992e-06,1.6851232051849363,0.3142057359218597,0.3142057359218597,0.0,92.25924682617188,68.0,8026.5625,-0.0,938.2055053710938,1.0,283.1499938964844,287.10064697265625,290.63641357421875,291.2384338378906,293.1499938964844,293.1499938964844,283.1499938964844,18497.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709719181060791,1.0,0.0,0.0,0.4785565137863159,0.4801423251628876,1.5281287346624595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.16845703125,0.0,22.00931930541992,1895.4371337890625,0.0,227.24371337890625,0.252877801656723,1.0,0.0,3.0,1.0,0.0
12336060,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49420166015625,0.7958865761756897,0.2353054285049438,0.213539570569992,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.8749043941497803,0.3159828186035156,0.3010487854480743,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.8625597953796387,0.3027569055557251,0.2131153792142868,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49462890625,0.8359681367874146,0.2742767035961151,0.2617648541927337,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49322509765625,0.7296960949897766,0.1798397451639175,0.8184694051742554,287.4950256347656,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0669250488281,287.5000915527344,1.0,0.4159586131572723,1.0,1.0,0.0,1.0,-2.170204401016236,2.1702005863189697,3.7868148865527473e-06,1.6739827394485474,0.2957440018653869,0.2957440018653869,0.0,84.59668731689453,56.0,7617.76220703125,-0.0,896.0072631835938,1.0,283.1499938964844,287.1875915527344,290.61968994140625,291.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18328.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570208549499511,1.0,0.0,0.0,0.4438600838184356,0.4703892469406128,1.3145758259724973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.1611328125,0.0,21.063432693481445,1895.4371337890625,0.0,205.25857543945312,0.2498593181371688,1.0,0.0,3.0,1.0,0.0
12336120,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49420166015625,0.7958865761756897,0.2353054285049438,0.213539570569992,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.8749043941497803,0.3159828186035156,0.3010487854480743,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.8625597953796387,0.3027569055557251,0.2131153792142868,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49462890625,0.8359681367874146,0.2742767035961151,0.2617648541927337,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49322509765625,0.7296960949897766,0.1798397451639175,0.8184694051742554,287.4950256347656,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0669250488281,287.5000915527344,1.0,0.4159586131572723,1.0,1.0,0.0,1.0,-2.170204401016236,2.1702005863189697,3.7868148865527473e-06,1.6739827394485474,0.2957440018653869,0.2957440018653869,0.0,84.59668731689453,56.0,7617.76220703125,-0.0,896.0072631835938,1.0,283.1499938964844,287.1875915527344,290.61968994140625,291.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18328.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570208549499511,1.0,0.0,0.0,0.4438600838184356,0.4703892469406128,1.3145758259724973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.1611328125,0.0,21.063432693481445,1895.4371337890625,0.0,205.25857543945312,0.2498593181371688,1.0,0.0,3.0,1.0,0.0
12336180,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58221435546875,0.8183950185775757,0.2344011217355728,0.2123961895704269,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.9001306295394897,0.3144400119781494,0.2992470860481262,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828857421875,0.887252688407898,0.3014335930347442,0.2119370251893997,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.8582460284233093,0.2727200984954834,0.2599507570266723,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.7484940886497498,0.1788232177495956,0.8122569918632507,287.5830078125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0673522949219,287.5877990722656,1.0,0.4064184129238128,1.0,1.0,0.0,1.0,-2.155611276626587,2.1556074619293213,3.736288817890454e-06,1.6626110076904297,0.2772700786590576,0.2772700786590576,0.0,75.4617919921875,44.0,7221.19482421875,-0.0,848.6583862304688,1.0,283.1499938964844,287.2731628417969,290.6012268066406,291.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18191.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433117568492889,1.0,0.0,0.0,0.4119471311569214,0.4766046404838562,1.1323389337292156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.437744140625,0.0,20.96322631835937,1895.4371337890625,0.0,184.04586791992188,0.2481377273797989,1.0,0.0,3.0,1.0,0.0
12336240,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58221435546875,0.8183950185775757,0.2344011217355728,0.2123961895704269,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.9001306295394897,0.3144400119781494,0.2992470860481262,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828857421875,0.887252688407898,0.3014335930347442,0.2119370251893997,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.8582460284233093,0.2727200984954834,0.2599507570266723,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.7484940886497498,0.1788232177495956,0.8122569918632507,287.5830078125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0673522949219,287.5877990722656,1.0,0.4064184129238128,1.0,1.0,0.0,1.0,-2.155611276626587,2.1556074619293213,3.736288817890454e-06,1.6626110076904297,0.2772700786590576,0.2772700786590576,0.0,75.4617919921875,44.0,7221.19482421875,-0.0,848.6583862304688,1.0,283.1499938964844,287.2731628417969,290.6012268066406,291.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18191.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433117568492889,1.0,0.0,0.0,0.4119471311569214,0.4766046404838562,1.1323389337292156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.437744140625,0.0,20.96322631835937,1895.4371337890625,0.0,184.04586791992188,0.2481377273797989,1.0,0.0,3.0,1.0,0.0
12336300,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239318847656,0.8320655822753906,0.2339529246091842,0.2118177413940429,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.9176003336906432,0.313670814037323,0.2983370423316955,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.9035735726356506,0.3007737696170807,0.2113409042358398,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.873341977596283,0.271941602230072,0.2590318918228149,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.623046875,0.761234700679779,0.1783193796873092,0.8091126680374146,287.62469482421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0675964355469,287.6293334960937,1.0,0.4012689590454101,1.0,1.0,0.0,1.0,-2.1482272148132324,2.148223638534546,3.710861847139313e-06,1.6568570137023926,0.2679892182350158,0.2679892182350158,0.0,70.52751922607422,44.0,7029.89794921875,-0.0,823.7919921875,1.0,283.1499938964844,287.31365966796875,290.59063720703125,291.12274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18159.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364381492137909,1.0,0.0,0.0,0.3971595764160156,0.4793910980224609,1.052507236920519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2297.458740234375,0.0,20.944618225097656,1895.4371337890625,0.0,173.45912170410156,0.2475066781044006,1.0,0.0,3.0,1.0,0.0
12336360,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6642761230469,0.8486443161964417,0.2335018664598465,0.2112320363521576,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650085449219,0.939995527267456,0.3128979802131653,0.2974185347557068,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649169921875,0.924987018108368,0.3001102209091186,0.210738405585289,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646728515625,0.8919066786766052,0.2711583077907562,0.2581033706665039,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6634216308594,0.7770590782165527,0.1778146028518676,0.8059388995170593,287.6650390625,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0678100585937,287.6695556640625,1.0,0.3959197700023651,1.0,1.0,0.0,1.0,-2.140769720077514,2.140766143798828,3.685277079057414e-06,1.651045799255371,0.258668452501297,0.258668452501297,0.0,65.42565155029297,32.0,6842.33154296875,-0.0,798.4133911132812,1.0,283.1499938964844,287.3525085449219,290.5793762207031,291.09765625,293.1499938964844,293.1499938964844,283.1499938964844,18140.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295455873012543,1.0,0.0,0.0,0.3829735815525055,0.4814762473106384,9.795985356220172e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.720703125,0.0,20.913162231445312,1895.4371337890625,0.0,162.82437133789062,0.2469427287578582,1.0,0.0,3.0,1.0,0.0
12336420,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412414550781,0.8958543539047241,0.2325808703899383,0.2100406736135482,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419128417969,0.9910770654678344,0.3113870322704315,0.2955848574638366,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418212890625,0.9796918630599976,0.2987616062164306,0.20951609313488,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.9464691281318665,0.2695682048797607,0.2562205493450165,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.8198111653327942,0.1767927259206771,0.7995190024375916,287.741943359375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06805419921875,287.7461242675781,1.0,0.3846829235553741,1.0,1.0,0.0,1.0,-2.124370813369751,2.1243672370910645,3.629406592153828e-06,1.6383014917373655,0.2398839145898819,0.2398839145898819,0.0,55.00078201293945,35.0,6475.6689453125,-0.0,746.5455932617188,1.0,283.1499938964844,287.4266357421875,290.5551452636719,291.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,18121.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157873153686523,1.0,0.0,0.0,0.3560621738433838,0.4840108752250671,8.571198861773155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.143310546875,0.0,20.810640335083008,1895.4371337890625,0.0,141.38504028320312,0.2459155619144439,1.0,0.0,3.0,1.0,0.0
12336480,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412414550781,0.8958543539047241,0.2325808703899383,0.2100406736135482,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419128417969,0.9910770654678344,0.3113870322704315,0.2955848574638366,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418212890625,0.9796918630599976,0.2987616062164306,0.20951609313488,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.9464691281318665,0.2695682048797607,0.2562205493450165,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.8198111653327942,0.1767927259206771,0.7995190024375916,287.741943359375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06805419921875,287.7461242675781,1.0,0.3846829235553741,1.0,1.0,0.0,1.0,-2.124370813369751,2.1243672370910645,3.629406592153828e-06,1.6383014917373655,0.2398839145898819,0.2398839145898819,0.0,55.00078201293945,35.0,6475.6689453125,-0.0,746.5455932617188,1.0,283.1499938964844,287.4266357421875,290.5551452636719,291.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,18121.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157873153686523,1.0,0.0,0.0,0.3560621738433838,0.4840108752250671,8.571198861773155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.143310546875,0.0,20.810640335083008,1895.4371337890625,0.0,141.38504028320312,0.2459155619144439,1.0,0.0,3.0,1.0,0.0
12336540,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9215856194496156,0.2315806150436401,0.2090288996696472,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.809326171875,0.9990000128746032,0.3105416595935821,0.2821313142776489,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809326171875,0.9990000128746032,0.2973485887050628,0.2080190777778625,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.9719504117965698,0.2679022550582886,0.2545260787010193,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8081970214844,0.8394479751586914,0.1757134348154068,0.7940640449523926,287.8094177246094,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06744384765625,287.81280517578125,1.0,0.3774060606956482,1.0,1.0,0.0,1.0,-2.098083972930908,2.0980803966522217,3.540828629411408e-06,1.6178853511810305,0.2207908481359481,0.2207908481359481,0.0,50.45148086547852,53.0,6110.45263671875,-0.0,707.227783203125,1.0,283.1499938964844,287.4962463378906,290.5286865234375,290.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,18112.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021968901157379,1.0,0.0,0.0,0.3307296335697174,0.485160768032074,7.598551121645869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.112060546875,0.0,20.67402458190918,1895.4371337890625,0.0,119.6784896850586,0.2449657022953033,1.0,0.0,3.0,1.0,0.0
12336600,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9215856194496156,0.2315806150436401,0.2090288996696472,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.809326171875,0.9990000128746032,0.3105416595935821,0.2821313142776489,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809326171875,0.9990000128746032,0.2973485887050628,0.2080190777778625,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.9719504117965698,0.2679022550582886,0.2545260787010193,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8081970214844,0.8394479751586914,0.1757134348154068,0.7940640449523926,287.8094177246094,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06744384765625,287.81280517578125,1.0,0.3774060606956482,1.0,1.0,0.0,1.0,-2.098083972930908,2.0980803966522217,3.540828629411408e-06,1.6178853511810305,0.2207908481359481,0.2207908481359481,0.0,50.45148086547852,53.0,6110.45263671875,-0.0,707.227783203125,1.0,283.1499938964844,287.4962463378906,290.5286865234375,290.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,18112.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021968901157379,1.0,0.0,0.0,0.3307296335697174,0.485160768032074,7.598551121645869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.112060546875,0.0,20.67402458190918,1895.4371337890625,0.0,119.6784896850586,0.2449657022953033,1.0,0.0,3.0,1.0,0.0
12336660,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.880859375,0.9128559827804564,0.2305162847042083,0.2081137001514434,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.9990000128746032,0.3100227117538452,0.287963330745697,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815002441406,0.9939914345741272,0.2959156036376953,0.2074782103300094,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.9634079337120056,0.2661871612071991,0.2529473900794983,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8799133300781,0.8325186967849731,0.1746104955673217,0.7892841100692749,287.8816223144531,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06622314453125,287.8865966796875,1.0,0.3784438371658325,1.0,1.0,0.0,1.0,-2.095519542694092,2.0955159664154053,3.5316961657372303e-06,1.6155441999435425,0.2014850378036499,0.2014850378036499,0.0,51.25788497924805,71.0,5783.70556640625,-0.0,708.0142822265625,1.0,283.1499938964844,287.56463623046875,290.5218200683594,290.9500427246094,293.1499938964844,293.1499938964844,283.1499938964844,18104.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922092378139496,1.0,0.0,0.0,0.3068239986896515,0.4858024418354034,6.800732865741565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.0352783203125,0.0,20.53157424926757,1895.4371337890625,0.0,90.15189361572266,0.24408058822155,1.0,0.0,3.0,1.0,0.0
12336720,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.880859375,0.9128559827804564,0.2305162847042083,0.2081137001514434,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.9990000128746032,0.3100227117538452,0.287963330745697,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815002441406,0.9939914345741272,0.2959156036376953,0.2074782103300094,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.9634079337120056,0.2661871612071991,0.2529473900794983,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8799133300781,0.8325186967849731,0.1746104955673217,0.7892841100692749,287.8816223144531,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06622314453125,287.8865966796875,1.0,0.3784438371658325,1.0,1.0,0.0,1.0,-2.095519542694092,2.0955159664154053,3.5316961657372303e-06,1.6155441999435425,0.2014850378036499,0.2014850378036499,0.0,51.25788497924805,71.0,5783.70556640625,-0.0,708.0142822265625,1.0,283.1499938964844,287.56463623046875,290.5218200683594,290.9500427246094,293.1499938964844,293.1499938964844,283.1499938964844,18104.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922092378139496,1.0,0.0,0.0,0.3068239986896515,0.4858024418354034,6.800732865741565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.0352783203125,0.0,20.53157424926757,1895.4371337890625,0.0,90.15189361572266,0.24408058822155,1.0,0.0,3.0,1.0,0.0
12336780,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598693847656,0.8657376170158386,0.2293878644704818,0.2074210047721862,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96044921875,0.961703598499298,0.3076874613761902,0.2924857139587402,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603881835937,0.9464088678359984,0.2943543195724487,0.2066360861063003,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.960205078125,0.908695101737976,0.2644100785255432,0.2516061663627624,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591369628906,0.7914169430732727,0.1734241396188736,0.7855837941169739,287.9604797363281,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.06512451171875,287.9642028808594,1.0,0.3846980333328247,1.0,1.0,0.0,1.0,-2.089989423751831,2.0899858474731445,3.513491492412868e-06,1.611409306526184,0.1821797639131546,0.1821797639131546,0.0,58.88963317871094,89.0,5466.830078125,-0.0,731.6163330078125,1.0,283.1499938964844,287.6432800292969,290.52569580078125,290.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18094.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917702794075012,1.0,0.0,0.0,0.2846572399139404,0.4863424301147461,6.136987362737045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.994873046875,0.0,20.40122985839844,1895.4371337890625,0.0,87.4889907836914,0.2432786375284195,1.0,0.0,3.0,1.0,0.0
12336840,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598693847656,0.8657376170158386,0.2293878644704818,0.2074210047721862,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96044921875,0.961703598499298,0.3076874613761902,0.2924857139587402,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603881835937,0.9464088678359984,0.2943543195724487,0.2066360861063003,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.960205078125,0.908695101737976,0.2644100785255432,0.2516061663627624,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591369628906,0.7914169430732727,0.1734241396188736,0.7855837941169739,287.9604797363281,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.06512451171875,287.9642028808594,1.0,0.3846980333328247,1.0,1.0,0.0,1.0,-2.089989423751831,2.0899858474731445,3.513491492412868e-06,1.611409306526184,0.1821797639131546,0.1821797639131546,0.0,58.88963317871094,89.0,5466.830078125,-0.0,731.6163330078125,1.0,283.1499938964844,287.6432800292969,290.52569580078125,290.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18094.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917702794075012,1.0,0.0,0.0,0.2846572399139404,0.4863424301147461,6.136987362737045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.994873046875,0.0,20.40122985839844,1895.4371337890625,0.0,87.4889907836914,0.2432786375284195,1.0,0.0,3.0,1.0,0.0
12336900,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950866699219,0.8427269458770752,0.2287813425064087,0.2070870697498321,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9956970214844,0.9320809245109558,0.3064867258071899,0.2915930151939392,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9956359863281,0.9165319800376892,0.29354327917099,0.2062322795391082,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.882727861404419,0.2634850740432739,0.2509527802467346,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942626953125,0.7692248821258545,0.172789379954338,0.783780574798584,287.9957275390625,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0643005371094,287.9996643066406,1.0,0.389096587896347,1.0,1.0,0.0,1.0,-2.088177442550659,2.0881738662719727,3.507486553644412e-06,1.6100220680236816,0.1724093854427337,0.1724093854427337,0.0,64.12398529052734,89.0,5313.59521484375,-0.0,747.6129150390625,1.0,283.1499938964844,287.6819152832031,290.5101013183594,290.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18090.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916222512722015,1.0,0.0,0.0,0.2740386426448822,0.4865409731864929,5.8393396784595106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.8349609375,0.0,20.338451385498047,1895.4371337890625,0.0,86.5815200805664,0.2429033368825912,1.0,0.0,3.0,1.0,0.0
12336960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02801513671875,0.8206194639205933,0.2281357049942016,0.2067643254995346,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.902204930782318,0.305343359708786,0.290745735168457,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.8891809582710266,0.2926984429359436,0.2058415859937667,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.8576119542121887,0.2625244557857513,0.250314861536026,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.7479243874549866,0.1721176356077194,0.7820421457290649,288.02862548828125,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06317138671875,288.03240966796875,1.0,0.3940086364746094,1.0,1.0,0.0,1.0,-2.083448886871338,2.083445310592652,3.491746156214504e-06,1.6063412427902222,0.1625491678714752,0.1625491678714752,0.0,70.40123748779297,107.0,5160.75634765625,-0.0,765.8440551757812,1.0,283.1499938964844,287.7201232910156,290.4898376464844,290.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,18086.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291164755821228,1.0,0.0,0.0,0.2637384235858917,0.4867259263992309,5.56116264149864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.207275390625,0.0,20.278440475463867,1895.4371337890625,0.0,83.75530242919922,0.2425449192523956,1.0,0.0,3.0,1.0,0.0
12337020,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902404785156,0.7798064351081848,0.2267501354217529,0.2060929089784622,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.8564061522483826,0.3031371235847473,0.2892156541347503,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907287597656,0.8451712131500244,0.2909237742424011,0.2050480544567108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09051513671875,0.816886305809021,0.2605163753032684,0.2490198463201522,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.7127888202667236,0.1706879138946533,0.7784700989723206,288.0908203125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0601806640625,288.0943298339844,1.0,0.4050639569759369,1.0,1.0,0.0,1.0,-2.0740065574646,2.074002981185913,3.460437937974348e-06,1.5989965200424194,0.1425687968730926,0.1425687968730926,0.0,84.56891632080078,95.0,4865.34521484375,-0.0,807.76123046875,1.0,283.1499938964844,287.79656982421875,290.4460144042969,290.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18079.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899320125579834,1.0,0.0,0.0,0.2440197765827179,0.4870911240577698,5.0534540996238775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.405029296875,0.0,20.16694450378418,1895.4371337890625,0.0,76.07176971435547,0.2418747395277023,1.0,0.0,3.0,1.0,0.0
12337080,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902404785156,0.7798064351081848,0.2267501354217529,0.2060929089784622,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.8564061522483826,0.3031371235847473,0.2892156541347503,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907287597656,0.8451712131500244,0.2909237742424011,0.2050480544567108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09051513671875,0.816886305809021,0.2605163753032684,0.2490198463201522,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08953857421875,0.7127888202667236,0.1706879138946533,0.7784700989723206,288.0908203125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0601806640625,288.0943298339844,1.0,0.4050639569759369,1.0,1.0,0.0,1.0,-2.0740065574646,2.074002981185913,3.460437937974348e-06,1.5989965200424194,0.1425687968730926,0.1425687968730926,0.0,84.56891632080078,95.0,4865.34521484375,-0.0,807.76123046875,1.0,283.1499938964844,287.79656982421875,290.4460144042969,290.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18079.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899320125579834,1.0,0.0,0.0,0.2440197765827179,0.4870911240577698,5.0534540996238775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.405029296875,0.0,20.16694450378418,1895.4371337890625,0.0,76.07176971435547,0.2418747395277023,1.0,0.0,3.0,1.0,0.0
12337140,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.7656377553939819,0.0,0.2050065398216247,297.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.8412997126579285,0.0,0.2873895466327667,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.8308232426643372,0.0,0.2039343118667602,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.8018823862075806,0.0,0.247288092970848,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.6989107728004456,0.0,0.7728399038314819,288.1466369628906,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0566101074219,288.1496887207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.060333728790283,2.060330390930176,3.415438641241053e-06,1.5884029865264893,0.0,0.0,0.0,89.98297119140625,60.0,4579.4326171875,-0.0,814.7713623046875,0.0,283.1499938964844,287.8739013671875,290.39947509765625,290.75152587890625,293.1499938964844,293.1499938964844,278.1499938964844,18072.41015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2254161536693573,0.487465888261795,4.5995238728835375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.06659507751465,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.7656377553939819,0.0,0.2050065398216247,297.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.8412997126579285,0.0,0.2873895466327667,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.8308232426643372,0.0,0.2039343118667602,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.8018823862075806,0.0,0.247288092970848,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.6989107728004456,0.0,0.7728399038314819,288.1466369628906,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0566101074219,288.1496887207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.060333728790283,2.060330390930176,3.415438641241053e-06,1.5884029865264893,0.0,0.0,0.0,89.98297119140625,60.0,4579.4326171875,-0.0,814.7713623046875,0.0,283.1499938964844,287.8739013671875,290.39947509765625,290.75152587890625,293.1499938964844,293.1499938964844,278.1499938964844,18072.41015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2254161536693573,0.487465888261795,4.5995238728835375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.06659507751465,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.356072187423706,0.0,0.0008809877908788,297.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.356072187423706,0.0,0.0009277242352254,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.356072187423706,0.0,0.000685213773977,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.356072187423706,0.0,0.0009277234203182,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.289794921875,0.0,0.0,0.0044007124379277,288.3178405761719,294.1499938964844,290.31640625,287.3812561035156,290.3367004394531,296.6530456542969,287.0010070800781,0.0,0.0,0.8015016913414001,0.8015016913414001,0.1984983086585998,1.0,-0.0084287719801068,0.008501942269504,-7.317057315958664e-05,-0.0111958300694823,0.0,0.0,0.0,-0.0443401746451854,60.0,925.9900512695312,-0.0,-6.0093811953265686e-06,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,1.577427610754967e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6515312880292787e-14,5.941618318227107e-14,2.994748277259136e-20,2.613932681416742e-10,2.6139299058591803e-10,2.7008235799288484e-16,0.0,0.0,-0.0,0.0,0.0,1.932181312073705e-23,9.634554131462653e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0008286609663628,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,0.0011336139868944,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,0.0008069106261245,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0009870640933513,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,0.0032227931078523,288.333740234375,294.1499938964844,290.2825012207031,287.3567199707031,290.3175964355469,295.9928894042969,286.3710632324219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0140929650515317,0.0130659220740199,0.0010270428610965,-0.0139261921867728,0.0,0.0,0.0,-0.0746670365333557,60.0,348.6966857910156,-0.0,-4.783443728229031e-06,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.324864076486375e-29,-1.3321904185100635e-28,-8.572848562199471e-32,4.4752311615981735e-18,4.472029972627593e-18,3.2011659484635588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,0.0001157794104074,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,0.0001292104716412,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,9.458621207159013e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,0.0001251174253411,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0005527436151169,288.3288269042969,294.1499938964844,290.2490539550781,287.3324279785156,290.3168640136719,295.2182006835937,286.173828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012071942910552,0.0030392610933631,-0.0018320666858926,-0.0159871783107519,0.0,0.0,0.0,-0.0083605526015162,60.0,132.49598693847656,-0.0,-1.0166260722144217e-07,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.025110228552056e-36,-8.310013246203564e-36,-1.9168372903886887e-36,1.0893126946426615e-20,8.742140698710502e-21,2.150986247716115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,9.644898091210052e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,0.0001020011768559,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,7.528701826231554e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001708984375,0.0,0.0,0.0001017564864014,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,0.0004802524053957,288.326904296875,294.1499938964844,290.2157897949219,287.3081970214844,290.3178100585937,294.4809875488281,286.13238525390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010986505076289,0.0008090340998023,0.0002896163787227,-0.0182249844074249,0.0,0.0,0.0,-0.0087547395378351,60.0,50.211124420166016,-0.0,-7.19175901053859e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3135430639510406e-38,-2.884831288249457e-38,-1.4520326153555435e-38,-1.834111268184941e-24,-9.710399496346863e-25,-8.630713185502549e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,9.52278933255002e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,0.0001002813223749,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997436523437,0.0,0.0,7.406724034808576e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,0.0001002803328447,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,0.0004756769922096,288.3249206542969,294.1499938964844,290.1827087402344,287.28399658203125,290.3169860839844,293.8480529785156,286.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148012079298,3.5982196777695214e-08,0.0010147652355954,-0.0189303252846002,0.0,0.0,0.0,-0.008575071580708,60.0,20.047103881835938,-0.0,-7.021121462003066e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.947804865411496e-43,2.3681944047089412e-43,1.2751816025355837e-43,-1.910943164909847e-24,-9.5567353084666e-25,-9.552695354555738e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
