time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337560,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,9.521180618321524e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0001002628705464,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,7.405378710245714e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,0.0001002627323032,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,0.0004756019625347,288.32281494140625,294.1499938964844,290.1498413085937,287.2598876953125,290.3156433105469,293.3037414550781,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146141285076,7.574535665355597e-09,0.0010146065615117,-0.0188913885504007,0.0,0.0,0.0,-0.0085670351982116,60.0,9.018519401550291,-0.0,-7.01877311826138e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112307047098e-24,-9.556157467853529e-25,-9.556148593168343e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.518718434264883e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,0.0001002369317575,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,7.403462950605899e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0001002368007902,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.000475478998851,288.3182983398437,294.1499938964844,290.0847473144531,287.2118835449219,290.31207275390625,292.4332580566406,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.413766622543335,-0.0,-7.01511808642863e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.911231296355479e-24,-9.556156481777395e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.518718434264883e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,0.0001002369317575,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,7.403462950605899e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0001002368007902,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.000475478998851,288.3182983398437,294.1499938964844,290.0847473144531,287.2118835449219,290.31207275390625,292.4332580566406,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.413766622543335,-0.0,-7.01511808642863e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.911231296355479e-24,-9.556156481777395e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,9.516160935163498e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,0.0001002099961624,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,7.401473703794181e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,0.0001002098651952,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0004753512621391,288.3133850097656,294.1499938964844,290.0204772949219,287.1641845703125,290.3074035644531,291.7860107421875,286.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7081828117370605,-0.0,-7.011324498762407e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,9.516160935163498e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,0.0001002099961624,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,7.401473703794181e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,0.0001002098651952,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0004753512621391,288.3133850097656,294.1499938964844,290.0204772949219,287.1641845703125,290.3074035644531,291.7860107421875,286.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7081828117370605,-0.0,-7.011324498762407e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,9.513543045613916e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,0.000100182427559,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,7.399437163257971e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,0.0001001822965918,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0004752204986289,288.30810546875,294.1499938964844,289.95709228515625,287.1167907714844,290.3016662597656,291.2989196777344,286.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5321083068847656,-0.0,-7.007443514339684e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,9.513543045613916e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,0.000100182427559,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,7.399437163257971e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,0.0001001822965918,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0004752204986289,288.30810546875,294.1499938964844,289.95709228515625,287.1167907714844,290.3016662597656,291.2989196777344,286.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5321083068847656,-0.0,-7.007443514339684e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,9.51089896261692e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001001545751933,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.397380250040442e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.000100154451502,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,0.0004750883963424,288.302490234375,294.1499938964844,289.8945617675781,287.0697937011719,290.294921875,290.92852783203125,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.42910099029541,-0.0,-7.003524160609231e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,9.51089896261692e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001001545751933,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.397380250040442e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.000100154451502,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,0.0004750883963424,288.302490234375,294.1499938964844,289.8945617675781,287.0697937011719,290.294921875,290.92852783203125,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.42910099029541,-0.0,-7.003524160609231e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.509576921118423e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,0.0001001406562863,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,7.396352157229558e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0001001405253191,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0004750223888549,288.299560546875,294.1499938964844,289.8636474609375,287.04644775390625,290.2911682128906,290.7767333984375,286.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3837385177612305,-0.0,-7.001565194286742e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,9.50826215557754e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,0.000100126802863,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,7.395329157589003e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,0.0001001266791718,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,0.0004749567015096,288.2965393066406,294.1499938964844,289.8329467773437,287.023193359375,290.28717041015625,290.64276123046875,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3400979042053223,-0.0,-6.999617596648022e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.50567700783722e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,0.0001000995762296,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,7.393318082904443e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,0.0001000994525384,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0004748275678139,288.29034423828125,294.1499938964844,289.7722473144531,286.9769897460937,290.2784729003906,290.4176330566406,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2564871311187744,-0.0,-6.995788481845011e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.50567700783722e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,0.0001000995762296,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,7.393318082904443e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,0.0001000994525384,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0004748275678139,288.29034423828125,294.1499938964844,289.7722473144531,286.9769897460937,290.2784729003906,290.4176330566406,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2564871311187744,-0.0,-6.995788481845011e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,9.503187175141647e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,0.0001000733609544,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.391381950583309e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.0001000732372631,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0004747032071463,288.28387451171875,294.1499938964844,289.7125244140625,286.9312744140625,290.2688293457031,290.2374572753906,286.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.176992654800415,-0.0,-6.992101475589152e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,9.503187175141647e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,0.0001000733609544,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.391381950583309e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.0001000732372631,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0004747032071463,288.28387451171875,294.1499938964844,289.7125244140625,286.9312744140625,290.2688293457031,290.2374572753906,286.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.176992654800415,-0.0,-6.992101475589152e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.500817395746708e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0001000484044197,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,7.389538950519636e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,0.0001000482880044,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.0004745848709717,288.2771911621094,294.1499938964844,289.6537475585937,286.88604736328125,290.2583312988281,290.09002685546875,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.10116982460022,-0.0,-6.98859281555997e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.500817395746708e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0001000484044197,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,7.389538950519636e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,0.0001000482880044,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.0004745848709717,288.2771911621094,294.1499938964844,289.6537475585937,286.88604736328125,290.2583312988281,290.09002685546875,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.10116982460022,-0.0,-6.98859281555997e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,9.498564759269355e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.000100024677522,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,7.38778617233038e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,0.0001000245538307,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0004744723264593,288.27032470703125,294.1499938964844,289.5959777832031,286.8413391113281,290.2469482421875,289.9668884277344,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.028758764266968,-0.0,-6.985255396330103e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,9.498564759269355e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.000100024677522,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,7.38778617233038e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,0.0001000245538307,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0004744723264593,288.27032470703125,294.1499938964844,289.5959777832031,286.8413391113281,290.2469482421875,289.9668884277344,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.028758764266968,-0.0,-6.985255396330103e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.49747845879756e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,0.0001000132324406,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,7.386941433651373e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0001000131160253,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,0.0004744180769193,288.26678466796875,294.1499938964844,289.56744384765625,286.8191833496094,290.240966796875,289.9122619628906,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.9937320947647093,-0.0,-6.983646727576345e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,9.49641689658165e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.0,0.0001000020565697,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,7.386115612462163e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,0.0001000019401544,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,0.0004743650497402,288.26324462890625,294.1499938964844,289.5391845703125,286.79718017578125,290.2347717285156,289.86138916015625,286.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.959463715553284,-0.0,-6.982075007044841e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.494360710959882e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,9.998040331993252e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,7.384516356978565e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.99802869046107e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,0.0004742623714264,288.2559814453125,294.1499938964844,289.48345947265625,286.7536315917969,290.2218017578125,289.7691650390625,286.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8931114673614504,-0.0,-6.979030331422109e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.494360710959882e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,9.998040331993252e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,7.384516356978565e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.99802869046107e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,0.0004742623714264,288.2559814453125,294.1499938964844,289.48345947265625,286.7536315917969,290.2218017578125,289.7691650390625,286.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8931114673614504,-0.0,-6.979030331422109e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.492382378084584e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,9.99595649773255e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,7.382977491943166e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.995944856200369e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0004741635348182,288.24859619140625,294.1499938964844,289.4288024902344,286.7106628417969,290.20806884765625,289.68701171875,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8295577764511108,-0.0,-6.976100053179837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.492382378084584e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,9.99595649773255e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,7.382977491943166e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.995944856200369e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0004741635348182,288.24859619140625,294.1499938964844,289.4288024902344,286.7106628417969,290.20806884765625,289.68701171875,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8295577764511108,-0.0,-6.976100053179837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,9.490465163253248e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,9.993938147090375e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,7.381485920632258e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,9.993926505558191e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.000474067783216,288.2410888671875,294.1499938964844,289.37518310546875,286.6683349609375,290.193603515625,289.6123962402344,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7685962915420532,-0.0,-6.973261434950474e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,9.490465163253248e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,9.993938147090375e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,7.381485920632258e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,9.993926505558191e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.000474067783216,288.2410888671875,294.1499938964844,289.37518310546875,286.6683349609375,290.193603515625,289.6123962402344,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7685962915420532,-0.0,-6.973261434950474e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.488595969742164e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,9.991969272959976e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,7.380032184300944e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.991957631427796e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.0004739744181279,288.2334289550781,294.1499938964844,289.3226928710937,286.626708984375,290.178466796875,289.5436096191406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7101047039031982,-0.0,-6.970493870994687e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.488595969742164e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,9.991969272959976e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,7.380032184300944e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.991957631427796e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.0004739744181279,288.2334289550781,294.1499938964844,289.3226928710937,286.626708984375,290.178466796875,289.5436096191406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7101047039031982,-0.0,-6.970493870994687e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,9.48767556110397e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.990999387810008e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,7.379316230071709e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,9.990988473873584e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,0.0004739284340757,288.2295837402344,294.1499938964844,289.2968444824219,286.60614013671875,290.1706237792969,289.51104736328125,286.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6817647218704224,-0.0,-6.9691310500275e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.486761700827628e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2321472167969,0.0,0.0,9.990037506213412e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,7.378605369012803e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.990025864681228e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0004738827992696,288.2256774902344,294.1499938964844,289.27130126953125,286.58575439453125,290.16265869140625,289.4794921875,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6539925336837769,-0.0,-6.967778887201348e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.48495217016898e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,9.988131205318496e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,7.377197471214458e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,9.988120291382074e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,0.000473792431876,288.21783447265625,294.1499938964844,289.2210693359375,286.5455627441406,290.1462097167969,289.4189453125,286.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.600069522857666,-0.0,-6.965100141087532e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.48495217016898e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,9.988131205318496e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,7.377197471214458e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,9.988120291382074e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,0.000473792431876,288.21783447265625,294.1499938964844,289.2210693359375,286.5455627441406,290.1462097167969,289.4189453125,286.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.600069522857666,-0.0,-6.965100141087532e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.483160101808608e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,9.986243821913376e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,7.375803397735581e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.986232907976957e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004737029084935,288.2099304199219,294.1499938964844,289.1719970703125,286.506103515625,290.12921142578125,289.3613586425781,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.548276662826538,-0.0,-6.96244768505494e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.483160101808608e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,9.986243821913376e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,7.375803397735581e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.986232907976957e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004737029084935,288.2099304199219,294.1499938964844,289.1719970703125,286.506103515625,290.12921142578125,289.3613586425781,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.548276662826538,-0.0,-6.96244768505494e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,9.481380402576178e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,9.984369535231964e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,7.374419510597363e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,9.984359348891304e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,0.0004736140253953,288.2019348144531,294.1499938964844,289.1241149902344,286.46746826171875,290.11163330078125,289.3062744140625,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.498517394065857,-0.0,-6.95981512421895e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,9.481380402576178e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,9.984369535231964e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,7.374419510597363e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,9.984359348891304e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,0.0004736140253953,288.2019348144531,294.1499938964844,289.1241149902344,286.46746826171875,290.11163330078125,289.3062744140625,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.498517394065857,-0.0,-6.95981512421895e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.479613072471692e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,9.982508345274256e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,7.373044354608282e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,9.982498158933596e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,0.0004735257534775,288.1938781738281,294.1499938964844,289.0774230957031,286.4296569824219,290.0935363769531,289.2533874511719,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4507577419281006,-0.0,-6.957201748036823e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,9.479613072471692e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,9.982508345274256e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,7.373044354608282e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,9.982498158933596e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,0.0004735257534775,288.1938781738281,294.1499938964844,289.0774230957031,286.4296569824219,290.0935363769531,289.2533874511719,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4507577419281006,-0.0,-6.957201748036823e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
