time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339900,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,9.47873486438766e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,9.981583571061492e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,7.37236114218831e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,9.981572657125072e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,0.0004734818649012,288.1898498535156,294.1499938964844,289.0545349121094,286.4110412597656,290.08428955078125,289.2276611328125,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4275791645050049,-0.0,-6.955902165373119e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,9.477860294282436e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.980662434827536e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,7.371680840151384e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,9.980652248486876e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0004734382091555,288.185791015625,294.1499938964844,289.031982421875,286.3926696777344,290.074951171875,289.202392578125,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4048689603805542,-0.0,-6.95460968813677e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,9.476127161178738e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.978836897062138e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,7.370333332801238e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,9.978826710721478e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0004733516252599,288.1776733398437,294.1499938964844,288.9877624511719,286.3565673828125,290.0558776855469,289.1531066894531,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3608150482177734,-0.0,-6.95204747103162e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,9.476127161178738e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.978836897062138e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,7.370333332801238e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,9.978826710721478e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0004733516252599,288.1776733398437,294.1499938964844,288.9877624511719,286.3565673828125,290.0558776855469,289.1531066894531,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3608150482177734,-0.0,-6.95204747103162e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,9.474422404309736e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.977041190722956e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,7.369006925728172e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,9.97703173197806e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.000473266467452,288.16949462890625,294.1499938964844,288.94482421875,286.3213806152344,290.036376953125,289.1054382324219,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3185527324676514,-0.0,-6.949527175947878e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,9.474422404309736e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.977041190722956e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,7.369006925728172e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,9.97703173197806e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.000473266467452,288.16949462890625,294.1499938964844,288.94482421875,286.3213806152344,290.036376953125,289.1054382324219,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3185527324676514,-0.0,-6.949527175947878e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,9.472756937611848e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,9.975286957342178e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,7.367711077677086e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,9.975276771001518e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0004731832887046,288.16131591796875,294.1499938964844,288.9031982421875,286.2871398925781,290.0164794921875,289.059326171875,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2780365943908691,-0.0,-6.947064434825735e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,9.472756937611848e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,9.975286957342178e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,7.367711077677086e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,9.975276771001518e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0004731832887046,288.16131591796875,294.1499938964844,288.9031982421875,286.2871398925781,290.0164794921875,289.059326171875,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2780365943908691,-0.0,-6.947064434825735e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,9.471143130213022e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.973588021239266e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,7.36645597498864e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,9.973577834898606e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.000473102700198,288.1531066894531,294.1499938964844,288.8628845214844,286.2538757324219,289.9961853027344,289.0146484375,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2392287254333496,-0.0,-6.944679853404524e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,9.471143130213022e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.973588021239266e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,7.36645597498864e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1789855957031,0.0,0.0,9.973577834898606e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.000473102700198,288.1531066894531,294.1499938964844,288.8628845214844,286.2538757324219,289.9961853027344,289.0146484375,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2392287254333496,-0.0,-6.944679853404524e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,9.47036241996102e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,9.972765110433102e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,7.365848432527855e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,9.972755651688205e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,0.0004730636719614,288.14898681640625,294.1499938964844,288.8432006835937,286.23760986328125,289.98590087890625,288.9928894042969,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091606527566,6.935240826067002e-09,0.0010091536678373,-0.0172211974859237,0.0,0.0,0.0,-0.0082509126514196,60.0,1.2204914093017578,-0.0,-6.943525932001648e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,9.469596989220008e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,9.971959661925212e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,7.365253259195015e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,9.971949475584552e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,0.000473025458632,288.1448669433594,294.1499938964844,288.8238830566406,286.2215881347656,289.9755554199219,288.971435546875,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629403298217e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2020962238311768,-0.0,-6.942394747966318e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.46813524933532e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,9.970419341698288e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,7.364116027019918e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,9.97040988295339e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0004729524371214,288.1366577148437,294.1499938964844,288.7862548828125,286.1903381347656,289.9546203613281,288.92950439453125,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1664808988571167,-0.0,-6.940233276964136e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,9.46813524933532e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,9.970419341698288e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,7.364116027019918e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,9.97040988295339e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0004729524371214,288.1366577148437,294.1499938964844,288.7862548828125,286.1903381347656,289.9546203613281,288.92950439453125,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1664808988571167,-0.0,-6.940233276964136e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.466774645261468e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.968987433239818e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,7.363058102782816e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.96897797449492e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,0.0004728845087811,288.12841796875,294.1499938964844,288.75,286.1601257324219,289.93341064453125,288.888916015625,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.132463455200195,-0.0,-6.938221730479199e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.466774645261468e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.968987433239818e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,7.363058102782816e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.96897797449492e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,0.0004728845087811,288.12841796875,294.1499938964844,288.75,286.1601257324219,289.93341064453125,288.888916015625,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.132463455200195,-0.0,-6.938221730479199e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.465470066061243e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.967613004846498e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,7.362043106695637e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.9676035461016e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,0.0004728193162009,288.1202087402344,294.1499938964844,288.7174987792969,286.1329040527344,289.9119567871094,288.8499755859375,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1006710529327393,-0.0,-6.936291185866139e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.465470066061243e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.967613004846498e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,7.362043106695637e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.9676035461016e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,0.0004728193162009,288.1202087402344,294.1499938964844,288.7174987792969,286.1329040527344,289.9119567871094,288.8499755859375,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1006710529327393,-0.0,-6.936291185866139e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.46416039369069e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.966233483282848e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,7.361024472629651e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.966224024537952e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0004727539198938,288.11199951171875,294.1499938964844,288.6908874511719,286.1103820800781,289.8903503417969,288.81353759765625,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0728269815444946,-0.0,-6.93435566745393e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.46416039369069e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.966233483282848e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,7.361024472629651e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.966224024537952e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0004727539198938,288.11199951171875,294.1499938964844,288.6908874511719,286.1103820800781,289.8903503417969,288.81353759765625,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0728269815444946,-0.0,-6.93435566745393e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,9.463504829909652e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455993652344,0.0,0.0,9.965542994905265e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,7.360514428000897e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,9.965533536160363e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0004727211489807,288.10791015625,294.1499938964844,288.6796875,286.1007995605469,289.8795471191406,288.79656982421875,287.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0606062412261963,-0.0,-6.933385776619616e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.462847810937092e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.964851051336154e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,7.36000292818062e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.964841592591256e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004726883489638,288.10382080078125,294.1499938964844,288.6697692871094,286.0922546386719,289.8687438964844,288.7804870605469,287.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.049421310424805,-0.0,-6.932414464699832e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.461529407417402e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.963462798623368e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,7.358977745752782e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.96345333987847e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0004726225160993,288.0956420898437,294.1499938964844,288.6537475585937,286.0782165527344,289.84716796875,288.7510070800781,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0299068689346311,-0.0,-6.930466867061116e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.461529407417402e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.963462798623368e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,7.358977745752782e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.96345333987847e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0004726225160993,288.0956420898437,294.1499938964844,288.6537475585937,286.0782165527344,289.84716796875,288.7510070800781,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0299068689346311,-0.0,-6.930466867061116e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.46020008996129e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,9.962062176782638e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,7.357943832175806e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.9620534456335e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0004725561011582,288.0874938964844,294.1499938964844,288.6424255371094,286.0679626464844,289.8257751464844,288.7254638671875,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0142875909805298,-0.0,-6.928502926939474e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.46020008996129e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,9.962062176782638e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,7.357943832175806e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.9620534456335e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0004725561011582,288.0874938964844,294.1499938964844,288.6424255371094,286.0679626464844,289.8257751464844,288.7254638671875,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0142875909805298,-0.0,-6.928502926939474e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,9.458854037802666e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,9.960644820239396e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,7.356896821875125e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,9.960636089090258e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0004724888713099,288.0793762207031,294.1499938964844,288.6354064941406,286.06121826171875,289.8045654296875,288.7040405273437,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0022273063659668,-0.0,-6.926514828364817e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,9.458854037802666e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,9.960644820239396e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,7.356896821875125e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,9.960636089090258e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0004724888713099,288.0793762207031,294.1499938964844,288.6354064941406,286.06121826171875,289.8045654296875,288.7040405273437,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0022273063659668,-0.0,-6.926514828364817e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.457487612962724e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.95920563582331e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,7.355833804467693e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.959196904674172e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0004724206519313,288.0712890625,294.1499938964844,288.63232421875,286.0576477050781,289.78369140625,288.686767578125,287.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9934167861938475,-0.0,-6.92449830808073e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.457487612962724e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.95920563582331e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,7.355833804467693e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.959196904674172e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0004724206519313,288.0712890625,294.1499938964844,288.63232421875,286.0576477050781,289.78369140625,288.686767578125,287.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9934167861938475,-0.0,-6.92449830808073e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.456796396989375e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.95847731246613e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,7.355296111200005e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.958468581316993e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0004723861056845,288.0672607421875,294.1499938964844,288.63214111328125,286.05694580078125,289.7733764648437,288.6796875,287.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,0.990150511264801,-0.0,-6.923477258169441e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.456098632654177e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,9.95774316834286e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,7.354753324761987e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,9.957734437193722e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,0.0004723512683995,288.063232421875,294.1499938964844,288.6327819824219,286.05694580078125,289.7631530761719,288.6735534667969,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,0.9875712394714355,-0.0,-6.922448392288062e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.45468491408974e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.956253779819237e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,7.353653927566484e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.95624577626586e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,0.0004722806334029,288.0552062988281,294.1499938964844,288.63641357421875,286.0588684082031,289.7430114746094,288.6640930175781,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9843013286590576,-0.0,-6.920362949358605e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.45468491408974e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.956253779819237e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,7.353653927566484e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.95624577626586e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,0.0004722806334029,288.0552062988281,294.1499938964844,288.63641357421875,286.0588684082031,289.7430114746094,288.6640930175781,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9843013286590576,-0.0,-6.920362949358605e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,9.453246457269417e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,9.954738925443962e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.352534157689661e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,9.954730194294824e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0004722087760455,288.0472106933594,294.1499938964844,288.64276123046875,286.06304931640625,289.7233581542969,288.658203125,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9834077954292296,-0.0,-6.918241268749625e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,9.453246457269417e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,9.954738925443962e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.352534157689661e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,9.954730194294824e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0004722087760455,288.0472106933594,294.1499938964844,288.64276123046875,286.06304931640625,289.7233581542969,288.658203125,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9834077954292296,-0.0,-6.918241268749625e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.45178180700168e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.953196422429755e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,7.351395470323041e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.95318841887638e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.0004721356381196,288.0392761230469,294.1499938964844,288.6515197753906,286.0691833496094,289.70416259765625,288.6557006835937,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9845765233039856,-0.0,-6.916082639918386e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.45178180700168e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.953196422429755e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,7.351395470323041e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.95318841887638e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.0004721356381196,288.0392761230469,294.1499938964844,288.6515197753906,286.0691833496094,289.70416259765625,288.6557006835937,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9845765233039856,-0.0,-6.916082639918386e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.450293146073818e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.9516284535639e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,7.350237137870863e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.951620450010525e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,0.0004720612778328,288.0313720703125,294.1499938964844,288.6622314453125,286.0770263671875,289.685546875,288.65631103515625,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,0.9875586032867432,-0.0,-6.913888483950359e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
