time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342240,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.450293146073818e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.9516284535639e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,7.350237137870863e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.951620450010525e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,0.0004720612778328,288.0313720703125,294.1499938964844,288.6622314453125,286.0770263671875,289.685546875,288.65631103515625,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,0.9875586032867432,-0.0,-6.913888483950359e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.449539356864987e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,9.950834646588191e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,7.349651423282921e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.950826643034816e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,0.00047202364658,288.0274658203125,294.1499938964844,288.668212890625,286.0814819335937,289.67645263671875,288.6576538085937,287.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736851600524005e-09,0.0010069170966744,-0.0165360886603593,0.0,0.0,0.0,-0.0081212483346462,60.0,0.9896073937416076,-0.0,-6.912778616197103e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.44878047448583e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,9.950035746442154e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.080322265625,0.0,0.0,7.34906061552465e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.950027742888778e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.0004719857242889,288.0235290527344,294.1499938964844,288.6745300292969,286.08624267578125,289.6675109863281,288.6596069335937,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,0.9919832348823548,-0.0,-6.911660932473751e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.447245975024998e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.948419756256044e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.347867358475924e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.948411752702668e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0004719090939033,288.0157470703125,294.1499938964844,288.68804931640625,286.09649658203125,289.6499938964844,288.6651611328125,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644922834198041e-09,0.0010066711110994,-0.0164607483893632,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9975475072860718,-0.0,-6.90940211711677e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.447245975024998e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.948419756256044e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.347867358475924e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.948411752702668e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0004719090939033,288.0157470703125,294.1499938964844,288.68804931640625,286.09649658203125,289.6499938964844,288.6651611328125,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644922834198041e-09,0.0010066711110994,-0.0164607483893632,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9975475072860718,-0.0,-6.90940211711677e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.445691830478609e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.946782665792853e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,7.346658094320446e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.946774662239476e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0004718314448837,288.00799560546875,294.1499938964844,288.702392578125,286.1075439453125,289.633056640625,288.6727600097656,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.6254282060640435e-09,0.0010065044043585,-0.0164096839725971,0.0,0.0,0.0,-0.008097325451672,60.0,1.0040431022644043,-0.0,-6.907113458964886e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.445691830478609e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.946782665792853e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,7.346658094320446e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.946774662239476e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0004718314448837,288.00799560546875,294.1499938964844,288.702392578125,286.1075439453125,289.633056640625,288.6727600097656,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.6254282060640435e-09,0.0010065044043585,-0.0164096839725971,0.0,0.0,0.0,-0.008097325451672,60.0,1.0040431022644043,-0.0,-6.907113458964886e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.444119496038184e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,9.945126657839864e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,7.345435005845502e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.945118654286488e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004717528936453,288.00030517578125,294.1499938964844,288.7171325683594,286.1190490722656,289.6167297363281,288.6820068359375,287.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605716418306429e-09,0.0010063359513878,-0.0163580514490604,0.0,0.0,0.0,-0.0080875530838966,60.0,1.011151671409607,-0.0,-6.904799931817251e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.444119496038184e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,9.945126657839864e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,7.345435005845502e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.945118654286488e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004717528936453,288.00030517578125,294.1499938964844,288.7171325683594,286.1190490722656,289.6167297363281,288.6820068359375,287.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605716418306429e-09,0.0010063359513878,-0.0163580514490604,0.0,0.0,0.0,-0.0080875530838966,60.0,1.011151671409607,-0.0,-6.904799931817251e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.442531882086767e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.943454642780124e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556640625,0.0,0.0,7.344200275838375e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.943447366822512e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0004716736148111,287.9926452636719,294.1499938964844,288.7319030761719,286.1307373046875,289.6009826660156,288.6925354003906,287.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585817668991467e-09,0.0010061657521873,-0.0163059253245592,0.0,0.0,0.0,-0.0080776885151863,60.0,1.018582820892334,-0.0,-6.902465088387545e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.442531882086767e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.943454642780124e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556640625,0.0,0.0,7.344200275838375e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,9.943447366822512e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0004716736148111,287.9926452636719,294.1499938964844,288.7319030761719,286.1307373046875,289.6009826660156,288.6925354003906,287.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585817668991467e-09,0.0010061657521873,-0.0163059253245592,0.0,0.0,0.0,-0.0080776885151863,60.0,1.018582820892334,-0.0,-6.902465088387545e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,9.441733709536491e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.942614269675688e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,7.343579636653885e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,9.942606266122311e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,0.0004716337425634,287.9888610839844,294.1499938964844,288.7391967773437,286.13653564453125,289.5932922363281,288.6980895996094,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810562736706e-09,0.0010060801869258,-0.0162797141820192,0.0,0.0,0.0,-0.0080727273598313,60.0,1.022338628768921,-0.0,-6.901290561245332e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.44093189900741e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.941770258592442e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,7.34295608708635e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.941762255039066e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,0.0004715936956927,287.98504638671875,294.1499938964844,288.746337890625,286.1422424316406,289.5857238769531,288.703857421875,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565765708899107e-09,0.0010059942724183,-0.016253400593996,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0260707139968872,-0.0,-6.900112481389442e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.439322457183152e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.940074960468336e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,7.341703894780949e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.94006695691496e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,0.0004715133109129,287.9775085449219,294.1499938964844,288.7600402832031,286.1533508300781,289.57098388671875,288.7157287597656,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0333292484283447,-0.0,-6.897745663536625e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.439322457183152e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.940074960468336e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,7.341703894780949e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.94006695691496e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,0.0004715133109129,287.9775085449219,294.1499938964844,288.7600402832031,286.1533508300781,289.57098388671875,288.7157287597656,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0333292484283447,-0.0,-6.897745663536625e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.43770573940128e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.938372386386618e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.340446609305218e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.938365110429004e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0004714325768873,287.97003173828125,294.1499938964844,288.7725830078125,286.1636962890625,289.5567321777344,288.72784423828125,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0400599241256714,-0.0,-6.895369608628243e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.43770573940128e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.938372386386618e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.340446609305218e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.938365110429004e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0004714325768873,287.97003173828125,294.1499938964844,288.7725830078125,286.1636962890625,289.5567321777344,288.72784423828125,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0400599241256714,-0.0,-6.895369608628243e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.436085383640602e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,9.936666174326092e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,7.339186413446441e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.936658898368478e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,0.0004713516391348,287.9626159667969,294.1499938964844,288.7835998535156,286.1730041503906,289.54296875,288.7397155761719,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0459846258163452,-0.0,-6.892989290463447e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.436085383640602e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,9.936666174326092e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,7.339186413446441e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.936658898368478e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,0.0004713516391348,287.9626159667969,294.1499938964844,288.7835998535156,286.1730041503906,289.54296875,288.7397155761719,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0459846258163452,-0.0,-6.892989290463447e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.434465027879924e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.934958507074045e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.337925489991903e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.93495195871219e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004712706722784,287.95526123046875,294.1499938964844,288.792724609375,286.18096923828125,289.5296936035156,288.7510070800781,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847229808151505e-09,0.0010053012520074,-0.016041113063693,0.0,0.0,0.0,-0.0080275712534785,60.0,1.0508275032043457,-0.0,-6.890608261755915e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.434465027879924e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.934958507074045e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.337925489991903e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.93495195871219e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004712706722784,287.95526123046875,294.1499938964844,288.792724609375,286.18096923828125,289.5296936035156,288.7510070800781,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847229808151505e-09,0.0010053012520074,-0.016041113063693,0.0,0.0,0.0,-0.0080275712534785,60.0,1.0508275032043457,-0.0,-6.890608261755915e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.433655213797464e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.934106492437422e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,7.337295392062515e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.934099216479808e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004712302470579,287.9515991210937,294.1499938964844,288.7964172363281,286.1843566894531,289.5232238769531,288.75616455078125,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474580427351384e-09,0.0010052145225927,-0.0160145461559295,0.0,0.0,0.0,-0.0080225430428981,60.0,1.0526173114776611,-0.0,-6.889418813216254e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.432846854906528e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191955566406,0.0,0.0,9.9332544778008e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,7.33666674932465e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.933247201843189e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,0.0004711898509413,287.9479675292969,294.1499938964844,288.7995300292969,286.1872863769531,289.516845703125,288.76104736328125,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051344288513,6.464450308385494e-09,0.0010051279095932,-0.0159880090504884,0.0,0.0,0.0,-0.0080175213515758,60.0,1.0540838241577148,-0.0,-6.888231496304797e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.432007209397852e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.932370448950678e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,7.336013368330896e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.932363172993064e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0004711479123216,287.9442138671875,294.1499938964844,288.8020324707031,286.1898193359375,289.5102844238281,288.7657775878906,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050444398075,6.453931611360986e-09,0.0010050380369648,-0.015960456803441,0.0,0.0,0.0,-0.0080123068764805,60.0,1.0552411079406738,-0.0,-6.886998704658255e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,9.431233047507705e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.931554814102128e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.335411646636203e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.931548265740275e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,0.0004711092333309,287.94073486328125,294.1499938964844,288.8036499023437,286.1916809082031,289.5042419433594,288.7700500488281,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444231370750231e-09,0.0010049550328403,-0.0159350465983152,0.0,0.0,0.0,-0.0080074984580278,60.0,1.05618155002594,-0.0,-6.88586183628104e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.429627971258014e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,9.929864609148352e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,7.334163092309609e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.9298580607865e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.0004710290813818,287.9335632324219,294.1499938964844,288.8046875,286.1937866210937,289.49188232421875,288.7773742675781,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424128784487948e-09,0.00100478308741,-0.0158823877573013,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0562710762023926,-0.0,-6.883506387111994e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.429627971258014e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,9.929864609148352e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,7.334163092309609e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.9298580607865e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.0004710290813818,287.9335632324219,294.1499938964844,288.8046875,286.1937866210937,289.49188232421875,288.7773742675781,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424128784487948e-09,0.00100478308741,-0.0158823877573013,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0562710762023926,-0.0,-6.883506387111994e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.428034536540508e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.928186773322524e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,7.332923996727914e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.92818022496067e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004709495115093,287.92645263671875,294.1499938964844,288.80224609375,286.1933898925781,289.4797058105469,288.7826843261719,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404170971308076e-09,0.0010046125389635,-0.0158301088958978,0.0,0.0,0.0,-0.0079876380041241,60.0,1.05415940284729,-0.0,-6.881167990968606e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.428034536540508e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.928186773322524e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,7.332923996727914e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.92818022496067e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004709495115093,287.92645263671875,294.1499938964844,288.80224609375,286.1933898925781,289.4797058105469,288.7826843261719,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404170971308076e-09,0.0010046125389635,-0.0158301088958978,0.0,0.0,0.0,-0.0079876380041241,60.0,1.05415940284729,-0.0,-6.881167990968606e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.42645565373823e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.926524217007682e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,7.33169581508264e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.926517668645828e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0004708706401288,287.9194030761719,294.1499938964844,288.7959289550781,286.1900939941406,289.4676513671875,288.7855834960937,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0496047735214231,-0.0,-6.878850911107294e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.42645565373823e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.926524217007682e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,7.33169581508264e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,9.926517668645828e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0004708706401288,287.9194030761719,294.1499938964844,288.7959289550781,286.1900939941406,289.4676513671875,288.7855834960937,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0496047735214231,-0.0,-6.878850911107294e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.425674215890469e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,9.925700578605756e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,7.331087545026094e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.925694030243903e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,0.0004708315827883,287.9158935546875,294.1499938964844,288.7912292480469,286.1872863769531,289.4616394042969,288.7857971191406,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374597738556531e-09,0.0010043595684692,-0.0157526414841413,0.0,0.0,0.0,-0.0079729771241545,60.0,1.0461379289627075,-0.0,-6.87770338458904e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.42489568842575e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,9.9248813057784e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,7.330482185352594e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.924874757416546e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0004707927000708,287.91241455078125,294.1499938964844,288.785400390625,286.1836853027344,289.45562744140625,288.7853698730469,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.3648486481326935e-09,0.0010042762150987,-0.0157271046191453,0.0,0.0,0.0,-0.0079681444913148,60.0,1.0420678853988647,-0.0,-6.876561542412676e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.423353185411544e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.923256584443152e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,7.329282379942015e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.9232500360813e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0004707156331278,287.9054870605469,294.1499938964844,288.77020263671875,286.1737976074219,289.44354248046875,288.78253173828125,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.0320594310760498,-0.0,-6.874298463799279e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.423353185411544e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.923256584443152e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,7.329282379942015e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.9232500360813e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0004707156331278,287.9054870605469,294.1499938964844,288.77020263671875,286.1737976074219,289.44354248046875,288.78253173828125,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.0320594310760498,-0.0,-6.874298463799279e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.421763388672844e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.921582386596128e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,7.328045467147604e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.921575838234276e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0004706362378783,287.8985900878906,294.1499938964844,288.75,286.1601257324219,289.43133544921875,288.7760925292969,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.3256133664424405e-09,0.0010039407061412,-0.0156243275851011,0.0,0.0,0.0,-0.007948693819344,60.0,1.0186171531677246,-0.0,-6.87196717308325e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.421763388672844e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.921582386596128e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,7.328045467147604e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.921575838234276e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0004706362378783,287.8985900878906,294.1499938964844,288.75,286.1601257324219,289.43133544921875,288.7760925292969,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.3256133664424405e-09,0.0010039407061412,-0.0156243275851011,0.0,0.0,0.0,-0.007948693819344,60.0,1.0186171531677246,-0.0,-6.87196717308325e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.419685375178231e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,9.919393778545782e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,7.326429476961493e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.91938795777969e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0004705324536189,287.89178466796875,294.1499938964844,288.7247314453125,286.143798828125,289.4188842773437,288.7656555175781,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.2996261540604345e-09,0.0010037185857072,-0.0155562525615096,0.0,0.0,0.0,-0.0079358117654919,60.0,1.00160813331604,-0.0,-6.86892533963146e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.419685375178231e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,9.919393778545782e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,7.326429476961493e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.91938795777969e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0004705324536189,287.89178466796875,294.1499938964844,288.7247314453125,286.143798828125,289.4188842773437,288.7656555175781,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.2996261540604345e-09,0.0010037185857072,-0.0155562525615096,0.0,0.0,0.0,-0.0079358117654919,60.0,1.00160813331604,-0.0,-6.86892533963146e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
