time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344580,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.416574175702408e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.916117414832117e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,7.324009493459016e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.916110866470262e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0004703770391643,287.8850402832031,294.1499938964844,288.69488525390625,286.12615966796875,289.4061584472656,288.75115966796875,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,0.9813340306282043,-0.0,-6.864376445037125e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.416574175702408e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.916117414832117e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,7.324009493459016e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.916110866470262e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0004703770391643,287.8850402832031,294.1499938964844,288.69488525390625,286.12615966796875,289.4061584472656,288.75115966796875,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,0.9813340306282043,-0.0,-6.864376445037125e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.414653322892264e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,9.914094698615372e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,7.322515739360824e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.91408887784928e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,0.0004702811129391,287.8817138671875,294.1499938964844,288.6783752441406,286.11688232421875,289.3996276855469,288.7423095703125,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.2367822017961325e-09,0.001003180979751,-0.015391631051898,0.0,0.0,0.0,-0.0079046562314033,60.0,0.969941258430481,-0.0,-6.861571222316344e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.412564395461231e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96075439453125,0.0,0.0,9.911895176628605e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,7.320891018025577e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.911889355862512e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.0004701767757069,287.8783874511719,294.1499938964844,288.6608581542969,286.1073303222656,289.3930053710937,288.7325744628906,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210707059750575e-09,0.001002958160825,-0.0153233259916305,0.0,0.0,0.0,-0.0078917294740676,60.0,0.9579367637634276,-0.0,-6.858520862351726e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.409833728568628e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.909018990583718e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.318766438402236e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.909013169817626e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,0.0004700403369497,287.8744201660156,294.1499938964844,288.6385803222656,286.09552001953125,289.38494873046875,288.7197570800781,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.176621880626953e-09,0.0010026666568592,-0.0152340373024344,0.0,0.0,0.0,-0.0078748324885964,60.0,0.942672848701477,-0.0,-6.85453471760411e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.407887409906834e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.906970080919564e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.317253039218485e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.906963532557712e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,0.000469943130156,287.87176513671875,294.1499938964844,288.6230163574219,286.08746337890625,289.3794860839844,288.7105712890625,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152334641740253e-09,0.0010024590883404,-0.0151704149320721,0.0,0.0,0.0,-0.0078627923503518,60.0,0.9320066571235656,-0.0,-6.851695388832013e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.402666182722896e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.901471639750524e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,7.313191599678248e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.901465091388673e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.0004696823307313,287.8652038574219,294.1499938964844,288.5817565917969,286.0666809082031,289.365478515625,288.6849670410156,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9036046266555786,-0.0,-6.844081212875609e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.402666182722896e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.901471639750524e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,7.313191599678248e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.901465091388673e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.0004696823307313,287.8652038574219,294.1499938964844,288.5817565917969,286.0666809082031,289.365478515625,288.6849670410156,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9036046266555786,-0.0,-6.844081212875609e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.397043322678655e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.89554973784834e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,7.308818749152124e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.89554391708225e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,0.0004694014496635,287.8587341308594,294.1499938964844,288.53741455078125,286.0451354980469,289.3509216308594,288.65582275390625,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8728712797164917,-0.0,-6.835887234046822e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.397043322678655e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.89554973784834e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,7.308818749152124e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.89554391708225e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,0.0004694014496635,287.8587341308594,294.1499938964844,288.53741455078125,286.0451354980469,289.3509216308594,288.65582275390625,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8728712797164917,-0.0,-6.835887234046822e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.3912283773534e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.889427019516006e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,7.304296013899148e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.889420471154152e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0004691109934356,287.8523254394531,294.1499938964844,288.4904479980469,286.0229187011719,289.3358459472656,288.6235046386719,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944488901121758e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,0.840198814868927,-0.0,-6.827418985722036e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.3912283773534e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.889427019516006e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,7.304296013899148e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.889420471154152e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0004691109934356,287.8523254394531,294.1499938964844,288.4904479980469,286.0229187011719,289.3358459472656,288.6235046386719,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944488901121758e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,0.840198814868927,-0.0,-6.827418985722036e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.388302714796735e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.8863456514664e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,7.302020094357431e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.886339830700308e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004689648631028,287.8491516113281,294.1499938964844,288.466064453125,286.0115966796875,289.3280029296875,288.6059875488281,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303327590227,0.0,0.0,0.0,-0.0077416617423295,60.0,0.8230836391448975,-0.0,-6.823160703106623e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.3854010629002e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,9.883289749268442e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,7.299763092305511e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.883283928502352e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004688198969233,287.8459777832031,294.1499938964844,288.441162109375,286.00018310546875,289.3200378417969,288.5877990722656,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871789277023254e-09,0.0010000602342188,-0.0144354933872818,0.0,0.0,0.0,-0.0077237142249941,60.0,0.8056543469429016,-0.0,-6.818937947628001e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,9.379710536450148e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.877297998173162e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,7.295337127288803e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,9.877292177407072e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.0004685356689151,287.8396911621094,294.1499938964844,288.3900146484375,285.97705078125,289.3037414550781,288.550048828125,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.800803393185561e-09,0.0009994531283155,-0.0142495334148406,0.0,0.0,0.0,-0.0076885232701897,60.0,0.7701161503791809,-0.0,-6.810661545841867e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,9.379710536450148e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.877297998173162e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,7.295337127288803e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,9.877292177407072e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.0004685356689151,287.8396911621094,294.1499938964844,288.3900146484375,285.97705078125,289.3037414550781,288.550048828125,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.800803393185561e-09,0.0009994531283155,-0.0142495334148406,0.0,0.0,0.0,-0.0076885232701897,60.0,0.7701161503791809,-0.0,-6.810661545841867e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.37435615924187e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.871658403426407e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.291172369150445e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.871652582660316e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0004682681756094,287.8334655761719,294.1499938964844,288.3373107910156,285.95367431640625,289.28680419921875,288.5097961425781,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995056544927e-09,0.0009988818783313,-0.0140745164826512,0.0,0.0,0.0,-0.0076554035767912,60.0,0.7333707213401794,-0.0,-6.80287683962888e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.37435615924187e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.871658403426407e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.291172369150445e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.871652582660316e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0004682681756094,287.8334655761719,294.1499938964844,288.3373107910156,285.95367431640625,289.28680419921875,288.5097961425781,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995056544927e-09,0.0009988818783313,-0.0140745164826512,0.0,0.0,0.0,-0.0076554035767912,60.0,0.7333707213401794,-0.0,-6.80287683962888e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,9.36951328185387e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.866559412330388e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,7.287405605893582e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.866553591564298e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,0.0004680262936744,287.82733154296875,294.1499938964844,288.283447265625,285.9302062988281,289.2692565917969,288.4674377441406,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673571834563518e-09,0.000998365227133,-0.0139162251725792,0.0,0.0,0.0,-0.0076254489831626,60.0,0.6957617998123169,-0.0,-6.795840334916647e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,9.36951328185387e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.866559412330388e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,7.287405605893582e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.866553591564298e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,0.0004680262936744,287.82733154296875,294.1499938964844,288.283447265625,285.9302062988281,289.2692565917969,288.4674377441406,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673571834563518e-09,0.000998365227133,-0.0139162251725792,0.0,0.0,0.0,-0.0076254489831626,60.0,0.6957617998123169,-0.0,-6.795840334916647e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.36534343054518e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.862167644314468e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.862161823548377e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0004678179975599,287.8212280273437,294.1499938964844,288.2288513183594,285.9067687988281,289.25103759765625,288.4231262207031,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621528131882769e-09,0.0009979201713576,-0.0137798860669136,0.0,0.0,0.0,-0.007599648553878,60.0,0.6575865745544434,-0.0,-6.789782247551558e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.36534343054518e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.862167644314468e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.862161823548377e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0004678179975599,287.8212280273437,294.1499938964844,288.2288513183594,285.9067687988281,289.25103759765625,288.4231262207031,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621528131882769e-09,0.0009979201713576,-0.0137798860669136,0.0,0.0,0.0,-0.007599648553878,60.0,0.6575865745544434,-0.0,-6.789782247551558e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.36365540837869e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.860390127869324e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,7.28284940123558e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.860384307103232e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.000467733683763,287.8182067871094,294.1499938964844,288.2013854980469,285.8951110839844,289.2416381835937,288.4001770019531,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977455483749,5.6004538784293345e-09,0.0009977399604395,-0.0137246772646904,0.0,0.0,0.0,-0.0075892014428973,60.0,0.6383493542671204,-0.0,-6.78733016457045e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.362062701256946e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,9.858712292043492e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.281610305653885e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.858707198873162e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,0.0004676541138906,287.8152160644531,294.1499938964844,288.1738586425781,285.8835144042969,289.2321472167969,288.3770751953125,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975754655897,5.580564010898571e-09,0.0009975698776543,-0.0136725706979632,0.0,0.0,0.0,-0.0075793415307998,60.0,0.6191063523292542,-0.0,-6.785015926880078e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.360385593026876e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.856947144726293e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,7.280306454049423e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.8569413239602e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,0.0004675703530665,287.8111267089844,294.1499938964844,288.136474609375,285.86785888671875,289.2189636230469,288.3449401855469,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559617655137572e-09,0.000997390714474,-0.0136176953092217,0.0,0.0,0.0,-0.0075689568184316,60.0,0.5929128527641296,-0.0,-6.782579475839158e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.359779505757616e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.856308315647766e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,7.279834244400263e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.856302494881676e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,0.000467540055979,287.8092346191406,294.1499938964844,288.118896484375,285.8605651855469,289.2126770019531,288.32965087890625,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552032167344123e-09,0.0009973257547244,-0.0135978246107697,0.0,0.0,0.0,-0.0075651961378753,60.0,0.5806127786636353,-0.0,-6.781696981761344e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.358651004731656e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.85512015176937e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,7.278957491507754e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,9.85511505859904e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,0.0004674837400671,287.8033447265625,294.1499938964844,288.0643005371094,285.8381042480469,289.1925964355469,288.28106689453125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897251883805e-09,0.000997204799205,-0.0135607942938804,0.0,0.0,0.0,-0.0075581879355013,60.0,0.5423591136932373,-0.0,-6.78005349641353e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.358651004731656e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.85512015176937e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,7.278957491507754e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,9.85511505859904e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,0.0004674837400671,287.8033447265625,294.1499938964844,288.0643005371094,285.8381042480469,289.1925964355469,288.28106689453125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897251883805e-09,0.000997204799205,-0.0135607942938804,0.0,0.0,0.0,-0.0075581879355013,60.0,0.5423591136932373,-0.0,-6.78005349641353e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,9.358803072245792e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.855280222836882e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.279075362021104e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,9.85527440207079e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,0.000467491307063,287.7974853515625,294.1499938964844,288.01043701171875,285.8163146972656,289.17193603515625,288.23150634765625,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655310004949,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5045745968818665,-0.0,-6.780263817063314e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,9.358803072245792e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.855280222836882e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.279075362021104e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,9.85527440207079e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,0.000467491307063,287.7974853515625,294.1499938964844,288.01043701171875,285.8163146972656,289.17193603515625,288.23150634765625,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655310004949,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5045745968818665,-0.0,-6.780263817063314e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.360266994917764e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,9.856821270659566e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,7.280213321791962e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.856816177489236e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,0.0004675644449889,287.79168701171875,294.1499938964844,287.9577331542969,285.7952880859375,289.15069580078125,288.18121337890625,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4675082862377167,-0.0,-6.782375550073996e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.360266994917764e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,9.856821270659566e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,7.280213321791962e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,9.856816177489236e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,0.0004675644449889,287.79168701171875,294.1499938964844,287.9577331542969,285.7952880859375,289.15069580078125,288.18121337890625,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4675082862377167,-0.0,-6.782375550073996e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.361492266179994e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.85811129794456e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,7.28116647223942e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.858106204774232e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.0004676256212405,287.788818359375,294.1499938964844,287.93194580078125,285.78515625,289.1398620605469,288.1558532714844,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.573088213139954e-09,0.0009975058492273,-0.0136529859155416,0.0,0.0,0.0,-0.0075756344012916,60.0,0.4493428468704223,-0.0,-6.784146222571509e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.362995479023084e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.859694546321408e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,7.282335718628019e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,9.859689453151076e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,0.0004677007382269,287.7859802246094,294.1499938964844,287.9065856933594,285.7752380371094,289.1289367675781,288.1304016113281,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591780372071753e-09,0.0009976656874641,-0.0137019539251923,0.0,0.0,0.0,-0.0075849005952477,60.0,0.4314368367195129,-0.0,-6.786320483342935e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.3668517365586e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,9.863755258265884e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,7.285334868356586e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.863750165095551e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0004678933473769,287.7803039550781,294.1499938964844,287.8572998046875,285.75634765625,289.1066589355469,288.0794982910156,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.3965714573860168,-0.0,-6.791902507075065e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.3668517365586e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,9.863755258265884e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,7.285334868356586e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.863750165095551e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0004678933473769,287.7803039550781,294.1499938964844,287.8572998046875,285.75634765625,289.1066589355469,288.0794982910156,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.3965714573860168,-0.0,-6.791902507075065e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.371691703563556e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.868851338978855e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,7.289099448826164e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.868846245808528e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0004681351128965,287.7746887207031,294.1499938964844,287.810302734375,285.7387390136719,289.0839538574219,288.0287780761719,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970273553845e-09,0.0009985904907807,-0.0139853823930025,0.0,0.0,0.0,-0.0076385340653359,60.0,0.3631667196750641,-0.0,-6.798914142791547e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.371691703563556e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.868851338978855e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,7.289099448826164e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.868846245808528e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0004681351128965,287.7746887207031,294.1499938964844,287.810302734375,285.7387390136719,289.0839538574219,288.0287780761719,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970273553845e-09,0.0009985904907807,-0.0139853823930025,0.0,0.0,0.0,-0.0076385340653359,60.0,0.3631667196750641,-0.0,-6.798914142791547e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,9.377260721521452e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,9.87471648841165e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,7.293430826393887e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.87471139524132e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.0004684133455157,287.7691345214844,294.1499938964844,287.7659912109375,285.7225952148437,289.0608825683594,287.9786682128906,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3313740789890289,-0.0,-6.806988750440723e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
