time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346920,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,9.377260721521452e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,9.87471648841165e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,7.293430826393887e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.87471139524132e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.0004684133455157,287.7691345214844,294.1499938964844,287.7659912109375,285.7225952148437,289.0608825683594,287.9786682128906,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3313740789890289,-0.0,-6.806988750440723e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.383387077832596e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.881168080028148e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.298195851035416e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.881162986857817e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0004687193722929,287.7636108398437,294.1499938964844,287.7247314453125,285.7081298828125,289.0374450683594,287.9296875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.0143667347729206,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3016566336154938,-0.0,-6.815876929522346e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.383387077832596e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.881168080028148e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,7.298195851035416e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.881162986857817e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0004687193722929,287.7636108398437,294.1499938964844,287.7247314453125,285.7081298828125,289.0374450683594,287.9296875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.0143667347729206,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3016566336154938,-0.0,-6.815876929522346e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.386556484969331e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,9.884504834190012e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,7.300660945475101e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.884500468615444e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,0.0004688776680268,287.7608947753906,294.1499938964844,287.7053527832031,285.7015380859375,289.025634765625,287.90557861328125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.2874175608158111,-0.0,-6.820477693736393e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,9.389738988829777e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.887856140267104e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,7.303136226255447e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,9.887851774692535e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.0004690366622526,287.7581787109375,294.1499938964844,287.6868896484375,285.6954650878906,289.0137634277344,287.88201904296875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.273977667093277,-0.0,-6.825099063689778e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.39452147576958e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,9.892892558127642e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,7.306855695787817e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.892887464957312e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.000469275546493,287.7540588378906,294.1499938964844,287.66064453125,285.68719482421875,288.99560546875,287.8472900390625,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2547101378440857,-0.0,-6.832046750560039e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.395986126037316e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.894434333546089e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.307994383154437e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.894429240375756e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004693486844189,287.7527770996094,294.1499938964844,287.6528625488281,285.684814453125,288.9898681640625,287.8365783691406,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002361274681789e-09,0.0010011763079091,-0.0147775458171963,0.0,0.0,0.0,-0.0077884425409138,60.0,0.2489213049411773,-0.0,-6.834174115510906e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.401849092682824e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.900608711177485e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.312554953387007e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.900604345602916e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0004696415853686,287.7474365234375,294.1499938964844,287.6230163574219,285.6763610839844,288.9658203125,287.79400634765625,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343783606968e-09,0.0010018004104495,-0.0149687314406037,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2267071008682251,-0.0,-6.842697786169083e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.401849092682824e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.900608711177485e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.312554953387007e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.900604345602916e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0004696415853686,287.7474365234375,294.1499938964844,287.6230163574219,285.6763610839844,288.9658203125,287.79400634765625,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343783606968e-09,0.0010018004104495,-0.0149687314406037,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2267071008682251,-0.0,-6.842697786169083e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.40696700126864e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.905998012982308e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,7.316535629797727e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.90599291981198e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004698972334153,287.7421569824219,294.1499938964844,287.5977478027344,285.6702880859375,288.9417419433594,287.7546081542969,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.1390359462620844e-09,0.0010023451177403,-0.0151355788111686,0.0,0.0,0.0,-0.0078561985865235,60.0,0.2074478417634964,-0.0,-6.85014072132617e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.40696700126864e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.905998012982308e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,7.316535629797727e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.90599291981198e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004698972334153,287.7421569824219,294.1499938964844,287.5977478027344,285.6702880859375,288.9417419433594,287.7546081542969,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.1390359462620844e-09,0.0010023451177403,-0.0151355788111686,0.0,0.0,0.0,-0.0078561985865235,60.0,0.2074478417634964,-0.0,-6.85014072132617e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.411088103661314e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.910338121699168e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,7.319740689126775e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.91033302852884e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.000470103113912,287.7369384765625,294.1499938964844,287.5774230957031,285.666748046875,288.917724609375,287.71875,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190313150966631e-09,0.0010027835378423,-0.0152699016034603,0.0,0.0,0.0,-0.0078816190361976,60.0,0.191307857632637,-0.0,-6.856136280930515e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.411088103661314e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.910338121699168e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,7.319740689126775e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.91033302852884e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.000470103113912,287.7369384765625,294.1499938964844,287.5774230957031,285.666748046875,288.917724609375,287.71875,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190313150966631e-09,0.0010027835378423,-0.0152699016034603,0.0,0.0,0.0,-0.0078816190361976,60.0,0.191307857632637,-0.0,-6.856136280930515e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,9.412502549821512e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.911826782627033e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,7.320840813918039e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,9.911822417052464e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0004701737489085,287.734375,294.1499938964844,287.5692443847656,285.6659851074219,288.9057922363281,287.70281982421875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207899527765903e-09,0.0010029339464381,-0.0153159713372588,0.0,0.0,0.0,-0.0078903371468186,60.0,0.1849783360958099,-0.0,-6.858192591607803e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.413895895704628e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.913294343277812e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.321924204006791e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.913289977703243e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.000470243365271,287.7317810058594,294.1499938964844,287.5624389648437,285.6659545898437,288.89385986328125,287.6870422363281,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.225224336020574e-09,0.0010030823759734,-0.0153613537549972,0.0,0.0,0.0,-0.0078989267349243,60.0,0.1786913573741912,-0.0,-6.860219059490191e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.415196109330282e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.91466295090504e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,7.322935562115163e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.914658585330471e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004703082959167,287.7266845703125,294.1499938964844,287.5531616210937,285.6680603027344,288.8702392578125,287.65966796875,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241350103408649e-09,0.0010032200952991,-0.0154035966843366,0.0,0.0,0.0,-0.0079069202765822,60.0,0.1697867512702942,-0.0,-6.862105550453634e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.415196109330282e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.91466295090504e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,7.322935562115163e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.914658585330471e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004703082959167,287.7266845703125,294.1499938964844,287.5531616210937,285.6680603027344,288.8702392578125,287.65966796875,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241350103408649e-09,0.0010032200952991,-0.0154035966843366,0.0,0.0,0.0,-0.0079069202765822,60.0,0.1697867512702942,-0.0,-6.862105550453634e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.414817759534344e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.914264956023544e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,7.322640885831788e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.914259862853214e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0004702894075307,287.7216186523437,294.1499938964844,287.54998779296875,285.6732788085937,288.84698486328125,287.6370849609375,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236566818529354e-09,0.0010031792335212,-0.0153910666704177,0.0,0.0,0.0,-0.0079045500606298,60.0,0.1648341119289398,-0.0,-6.861546353320591e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.414817759534344e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.914264956023544e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,7.322640885831788e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.914259862853214e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0004702894075307,287.7216186523437,294.1499938964844,287.54998779296875,285.6732788085937,288.84698486328125,287.6370849609375,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236566818529354e-09,0.0010031792335212,-0.0153910666704177,0.0,0.0,0.0,-0.0079045500606298,60.0,0.1648341119289398,-0.0,-6.861546353320591e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.413113730261102e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.912470704875886e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,7.321315933950245e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.912466339301318e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0004702043079305,287.71661376953125,294.1499938964844,287.54998779296875,285.6794738769531,288.8241271972656,287.619140625,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152705204709954e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.1628740280866623,-0.0,-6.859055190489016e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.413113730261102e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.912470704875886e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,7.321315933950245e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.912466339301318e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0004702043079305,287.71661376953125,294.1499938964844,287.54998779296875,285.6794738769531,288.8241271972656,287.619140625,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152705204709954e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.1628740280866623,-0.0,-6.859055190489016e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.410735947312789e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.909966320265085e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.31946638552472e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.909961954690516e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0004700855351984,287.711669921875,294.1499938964844,287.54998779296875,285.6844787597656,288.8016662597656,287.6050109863281,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855751631867414e-09,0.0010027432581409,-0.0152574907988309,0.0,0.0,0.0,-0.007879271171987,60.0,0.1620272994041443,-0.0,-6.855582057596622e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.410735947312789e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.909966320265085e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.31946638552472e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.909961954690516e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0004700855351984,287.711669921875,294.1499938964844,287.54998779296875,285.6844787597656,288.8016662597656,287.6050109863281,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855751631867414e-09,0.0010027432581409,-0.0152574907988309,0.0,0.0,0.0,-0.007879271171987,60.0,0.1620272994041443,-0.0,-6.855582057596622e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.409248013980688e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.90839907899499e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,7.318308780668303e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.90839471342042e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004700111749116,287.709228515625,294.1499938964844,287.54998779296875,285.68658447265625,288.7906494140625,287.5993957519531,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.1669989115387125e-09,0.001002584467642,-0.0152088291943073,0.0,0.0,0.0,-0.0078700622543692,60.0,0.1617707908153534,-0.0,-6.853409928453402e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.407680772710592e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.906748891808093e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.317090057767928e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.906744526233524e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,0.0004699329147115,287.7068176269531,294.1499938964844,287.54998779296875,285.6884155273437,288.7796936035156,287.5942077636719,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147443887272175e-09,0.0010024170624092,-0.0151576036587357,0.0,0.0,0.0,-0.0078603662550449,60.0,0.1615364104509353,-0.0,-6.851123401929726e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.40480749704875e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.903722821036354e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.31485488358885e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.903718455461784e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0004697893746197,287.7027587890625,294.1499938964844,287.54998779296875,285.6909484863281,288.7614440917969,287.58648681640625,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111584127665992e-09,0.0010021106572821,-0.0150636658072471,0.0,0.0,0.0,-0.0078425910323858,60.0,0.161183625459671,-0.0,-6.846932620874213e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.404189040651544e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.903071622829884e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.314374670386314e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.903067984851076e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0004697584954556,287.70196533203125,294.1499938964844,287.54998779296875,285.6913452148437,288.7580261230469,287.5852966308594,287.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.1038729626261565e-09,0.0010020446497946,-0.0150434654206037,0.0,0.0,0.0,-0.007838767953217,60.0,0.1611237078905105,-0.0,-6.846030942142535e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.400243288837372e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.898916323436424e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,7.31130494386889e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.898912685457616e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004695614043157,287.6972045898437,294.1499938964844,287.54998779296875,285.6933288574219,288.7367858886719,287.5782165527344,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1607572436332702,-0.0,-6.840279809239291e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.400243288837372e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.898916323436424e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,7.31130494386889e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.898912685457616e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004695614043157,287.6972045898437,294.1499938964844,287.54998779296875,285.6933288574219,288.7367858886719,287.5782165527344,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1607572436332702,-0.0,-6.840279809239291e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.395925007993355e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.89436884992756e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.307946361834183e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.894364484352992e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,0.0004693456867244,287.6925048828125,294.1499938964844,287.54998779296875,285.6944885253906,288.7159118652344,287.5726318359375,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733818739652,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1604110896587371,-0.0,-6.833988663856871e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.395925007993355e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.89436884992756e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.307946361834183e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.894364484352992e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,0.0004693456867244,287.6925048828125,294.1499938964844,287.54998779296875,285.6944885253906,288.7159118652344,287.5726318359375,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733818739652,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1604110896587371,-0.0,-6.833988663856871e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.391334606334568e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.889534703688696e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,7.304376049432904e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.889530338114128e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004691163776442,287.6878356933594,294.1499938964844,287.54998779296875,285.6948547363281,288.6954345703125,287.5682067871094,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435141253061374e-09,0.0010006735101342,-0.0146233877167105,0.0,0.0,0.0,-0.0077592711895704,60.0,0.16007661819458,-0.0,-6.827305298884312e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.391334606334568e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.889534703688696e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,7.304376049432904e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.889530338114128e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004691163776442,287.6878356933594,294.1499938964844,287.54998779296875,285.6948547363281,288.6954345703125,287.5682067871094,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435141253061374e-09,0.0010006735101342,-0.0146233877167105,0.0,0.0,0.0,-0.0077592711895704,60.0,0.16007661819458,-0.0,-6.827305298884312e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.388942999066784e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.887016494758428e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,7.302515587070957e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.88701212918386e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.000468996935524,287.685546875,294.1499938964844,287.54998779296875,285.6947937011719,288.6853942871094,287.56646728515625,287.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913688649883397e-09,0.001000418444164,-0.0145452553406357,0.0,0.0,0.0,-0.0077444855123758,60.0,0.1599141657352447,-0.0,-6.823825060564559e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.38652956392616e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.884475002763792e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,7.300638390006498e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.884470637189224e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0004688763583544,287.6832580566406,294.1499938964844,287.54998779296875,285.6945495605469,288.6754150390625,287.5648498535156,287.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.883586062793711e-09,0.0010001609334722,-0.0144663974642753,0.0,0.0,0.0,-0.0077295619994401,60.0,0.1597538292407989,-0.0,-6.820313558364435e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.381648123962805e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.879334538709372e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,7.296841795323417e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.879330173134804e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004686325264628,287.6787109375,294.1499938964844,287.54998779296875,285.6936340332031,288.6556396484375,287.56201171875,287.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1594378501176834,-0.0,-6.813214525891453e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.381648123962805e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.879334538709372e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,7.296841795323417e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.879330173134804e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004686325264628,287.6787109375,294.1499938964844,287.54998779296875,285.6936340332031,288.6556396484375,287.56201171875,287.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1594378501176834,-0.0,-6.813214525891453e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.37667937250808e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,9.874101669993252e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.292976806638762e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.874098032014444e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0004683843289967,287.6742248535156,294.1499938964844,287.54998779296875,285.6921691894531,288.6362609863281,287.55975341796875,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1591315269470214,-0.0,-6.805991858982452e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.37667937250808e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,9.874101669993252e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.292976806638762e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.874098032014444e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0004683843289967,287.6742248535156,294.1499938964844,287.54998779296875,285.6921691894531,288.6362609863281,287.55975341796875,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1591315269470214,-0.0,-6.805991858982452e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
