time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349260,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.371660416945816e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.86881714197807e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.289073982974514e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.868813503999264e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,0.000468133657705,287.6697998046875,294.1499938964844,287.54998779296875,285.69024658203125,288.61724853515625,287.55792236328125,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814817552583e-09,0.0009985753567889,-0.013980608433485,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1588342636823654,-0.0,-6.798701690513553e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.371660416945816e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.86881714197807e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.289073982974514e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.868813503999264e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,0.000468133657705,287.6697998046875,294.1499938964844,287.54998779296875,285.69024658203125,288.61724853515625,287.55792236328125,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814817552583e-09,0.0009985753567889,-0.013980608433485,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1588342636823654,-0.0,-6.798701690513553e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.366527228849007e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.863411105470732e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,7.285081665031612e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.863407467491923e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004678772238548,287.6654357910156,294.1499938964844,287.54998779296875,285.6879577636719,288.5985717773437,287.5564880371094,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634132271836734e-09,0.0009980279719457,-0.013812905177474,0.0,0.0,0.0,-0.0076058972626924,60.0,0.1585449427366256,-0.0,-6.791249518300901e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.366527228849007e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.863411105470732e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,7.285081665031612e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.863407467491923e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004678772238548,287.6654357910156,294.1499938964844,287.54998779296875,285.6879577636719,288.5985717773437,287.5564880371094,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634132271836734e-09,0.0009980279719457,-0.013812905177474,0.0,0.0,0.0,-0.0076058972626924,60.0,0.1585449427366256,-0.0,-6.791249518300901e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.363868593936786e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,9.860611316980794e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,7.2830131102819e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.860607679001988e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.0004677444230765,287.66326904296875,294.1499938964844,287.54998779296875,285.68670654296875,288.58941650390625,287.5558776855469,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600973018715649e-09,0.0009977443842217,-0.0137260369956493,0.0,0.0,0.0,-0.0075894584879279,60.0,0.1584034413099289,-0.0,-6.787390560702988e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.361175762023775e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,9.857775876298548e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.280919089680538e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.85777223831974e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,0.0004676099342759,287.6611328125,294.1499938964844,287.54998779296875,285.68536376953125,288.5802917480469,287.55535888671875,287.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398542183355e-09,0.0009974571876227,-0.0136380810290575,0.0,0.0,0.0,-0.0075728138908743,60.0,0.1582629382610321,-0.0,-6.783484707284515e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.35610878514126e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.852440416580066e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.276977703440934e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.85243677860126e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.0004673568182624,287.6571960449219,294.1499938964844,287.54998779296875,285.68280029296875,288.5636901855469,287.554443359375,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504215749851937e-09,0.0009969170205295,-0.013472557067871,0.0,0.0,0.0,-0.0075414921157062,60.0,0.1580064594745636,-0.0,-6.77613698485402e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.355646034236996e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,9.851952199824154e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,7.276617543539032e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.851948561845349e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,0.0004673336807172,287.6568298339844,294.1499938964844,287.54998779296875,285.6825866699219,288.562255859375,287.55438232421875,287.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439481499417e-09,0.000996867660433,-0.0134574240073561,0.0,0.0,0.0,-0.0075386282987892,60.0,0.1579843759536743,-0.0,-6.775465521968729e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.34978379518725e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.84577927738428e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.272058428497985e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.845775639405474e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0004670408961828,287.6526184082031,294.1499938964844,287.54998779296875,285.6796569824219,288.5445861816406,287.5535888671875,287.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.4253499470746655e-09,0.0009962426265701,-0.0132659468799829,0.0,0.0,0.0,-0.0075023947283625,60.0,0.1577096581459045,-0.0,-6.766970983562717e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.34978379518725e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.84577927738428e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.272058428497985e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.845775639405474e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0004670408961828,287.6526184082031,294.1499938964844,287.54998779296875,285.6796569824219,288.5445861816406,287.5535888671875,287.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.4253499470746655e-09,0.0009962426265701,-0.0132659468799829,0.0,0.0,0.0,-0.0075023947283625,60.0,0.1577096581459045,-0.0,-6.766970983562717e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.343626879854128e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.839295671554282e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,7.26726939319633e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.839292033575477e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,0.0004667332977987,287.6484680175781,294.1499938964844,287.54998779296875,285.6766662597656,288.5272216796875,287.552978515625,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.157437264919281,-0.0,-6.758054382771661e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.343626879854128e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.839295671554282e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,7.26726939319633e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.839292033575477e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,0.0004667332977987,287.6484680175781,294.1499938964844,287.54998779296875,285.6766662597656,288.5272216796875,287.552978515625,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.157437264919281,-0.0,-6.758054382771661e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.337162919109689e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.832489013206214e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.26224243408069e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.832485375227408e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,0.0004664104490075,287.64434814453125,294.1499938964844,287.54998779296875,285.6736755371094,288.5101928710937,287.5524597167969,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267990044188764e-09,0.0009948970982804,-0.0128536941483616,0.0,0.0,0.0,-0.0074243848212063,60.0,0.1571667790412902,-0.0,-6.748701508740852e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,9.337162919109689e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.832489013206214e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.26224243408069e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.832485375227408e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,0.0004664104490075,287.64434814453125,294.1499938964844,287.54998779296875,285.6736755371094,288.5101928710937,287.5524597167969,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267990044188764e-09,0.0009948970982804,-0.0128536941483616,0.0,0.0,0.0,-0.0074243848212063,60.0,0.1571667790412902,-0.0,-6.748701508740852e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.333805064670742e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.82895217020996e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,7.259630365297198e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.828949259826912e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0004662426945287,287.642333984375,294.1499938964844,287.54998779296875,285.6722412109375,288.5018310546875,287.55224609375,287.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.226121757573311e-09,0.0009945390047505,-0.0127440067008137,0.0,0.0,0.0,-0.0074036284349858,60.0,0.1570324003696441,-0.0,-6.74384494914193e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.330394823336974e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.82536148512736e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,7.256978278746828e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.825358574744314e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004660723789129,287.6402893066406,294.1499938964844,287.54998779296875,285.6708068847656,288.4934997558594,287.55206298828125,287.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.1836113179604135e-09,0.0009941754397004,-0.0126326354220509,0.0,0.0,0.0,-0.0073825540021061,60.0,0.1568981111049652,-0.0,-6.738915203641227e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.323486301582308e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,9.818086255108938e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,7.251604256452993e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.818083344725892e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0004657272656913,287.63629150390625,294.1499938964844,287.54998779296875,285.6681213378906,288.47705078125,287.5517272949219,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1566308885812759,-0.0,-6.728932788746533e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.323486301582308e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,9.818086255108938e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,7.251604256452993e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.818083344725892e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0004657272656913,287.63629150390625,294.1499938964844,287.54998779296875,285.6681213378906,288.47705078125,287.5517272949219,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1566308885812759,-0.0,-6.728932788746533e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.31643953663297e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.810665505938232e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.246123277582228e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.810661867959423e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.000465375254862,287.63232421875,294.1499938964844,287.54998779296875,285.66571044921875,288.4608764648437,287.5514221191406,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1563664376735687,-0.0,-6.718758527313184e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.31643953663297e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.810665505938232e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.246123277582228e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.810661867959423e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.000465375254862,287.63232421875,294.1499938964844,287.54998779296875,285.66571044921875,288.4608764648437,287.5514221191406,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1563664376735687,-0.0,-6.718758527313184e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.309359302278608e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.80321055976674e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.240616832859814e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.803206921787933e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004650216142181,287.6283874511719,294.1499938964844,287.54998779296875,285.66363525390625,288.44500732421875,287.5512084960937,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.1561058610677719,-0.0,-6.70854518602937e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.309359302278608e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.80321055976674e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.240616832859814e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.803206921787933e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004650216142181,287.6283874511719,294.1499938964844,287.54998779296875,285.66363525390625,288.44500732421875,287.5512084960937,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.1561058610677719,-0.0,-6.70854518602937e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.302362013841048e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.795841469895096e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,7.235174416564405e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.795837831916288e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004646720772143,287.6245422363281,294.1499938964844,287.54998779296875,285.6619567871094,288.429443359375,287.5509948730469,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170372977852,0.0,0.0,0.0,-0.0072093028575181,60.0,0.155850663781166,-0.0,-6.698457610809784e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.302362013841048e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.795841469895096e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,7.235174416564405e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.795837831916288e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004646720772143,287.6245422363281,294.1499938964844,287.54998779296875,285.6619567871094,288.429443359375,287.5509948730469,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170372977852,0.0,0.0,0.0,-0.0072093028575181,60.0,0.155850663781166,-0.0,-6.698457610809784e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.298966324422508e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.792265336727723e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.232533243950456e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.792262426344678e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0004645024600904,287.62261962890625,294.1499938964844,287.54998779296875,285.66131591796875,288.4218139648437,287.5509338378906,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917998458046895e-09,0.0009908250067383,-0.011606128886342,0.0,0.0,0.0,-0.0071883159689605,60.0,0.1557266116142273,-0.0,-6.693565524074074e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.295653580920772e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.788776515051724e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,7.229956099763513e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.788773604668675e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004643369466066,287.6207580566406,294.1499938964844,287.54998779296875,285.6607971191406,288.414306640625,287.5508728027344,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.7504968847533754e-09,0.0009904720354825,-0.0114979175850749,0.0,0.0,0.0,-0.0071678413078188,60.0,0.1556053161621093,-0.0,-6.68879351906071e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.289156878367066e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.781934932107106e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,7.224903674796224e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.78193202172406e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.000464012438897,287.6169738769531,294.1499938964844,287.54998779296875,285.6601867675781,288.3992919921875,287.5507202148437,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.6695025623932915e-09,0.000989779131487,-0.0112857166677713,0.0,0.0,0.0,-0.0071276878006756,60.0,0.1553652137517929,-0.0,-6.679441355572635e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.289156878367066e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.781934932107106e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,7.224903674796224e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.78193202172406e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.000464012438897,287.6169738769531,294.1499938964844,287.54998779296875,285.6601867675781,288.3992919921875,287.5507202148437,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.6695025623932915e-09,0.000989779131487,-0.0112857166677713,0.0,0.0,0.0,-0.0071276878006756,60.0,0.1553652137517929,-0.0,-6.679441355572635e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.283104009227829e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.775561920832844e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,7.220196130219847e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.775558282854035e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004637101083062,287.6132507324219,294.1499938964844,287.54998779296875,285.6602783203125,288.3845520019531,287.5506286621094,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594047808836876e-09,0.0009891339577734,-0.0110880257561802,0.0,0.0,0.0,-0.0070902812294662,60.0,0.1551351100206375,-0.0,-6.670735075431369e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.283104009227829e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.775561920832844e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,7.220196130219847e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.775558282854035e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004637101083062,287.6132507324219,294.1499938964844,287.54998779296875,285.6602783203125,288.3845520019531,287.5506286621094,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594047808836876e-09,0.0009891339577734,-0.0110880257561802,0.0,0.0,0.0,-0.0070902812294662,60.0,0.1551351100206375,-0.0,-6.670735075431369e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.277617209590971e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.76978408289142e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.215928053483367e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.769780444912612e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0004634360375348,287.6095886230469,294.1499938964844,287.54998779296875,285.6610717773437,288.3701171875,287.550537109375,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885533945634,4.5256380865055235e-09,0.0009885488543659,-0.0109087927266955,0.0,0.0,0.0,-0.0070563671179115,60.0,0.1549170166254043,-0.0,-6.662845919436222e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.277617209590971e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.76978408289142e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.215928053483367e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.769780444912612e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0004634360375348,287.6095886230469,294.1499938964844,287.54998779296875,285.6610717773437,288.3701171875,287.550537109375,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885533945634,4.5256380865055235e-09,0.0009885488543659,-0.0109087927266955,0.0,0.0,0.0,-0.0070563671179115,60.0,0.1549170166254043,-0.0,-6.662845919436222e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.272790339309722e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.764701098902152e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.21217438695021e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.764697460923344e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004631949122995,287.60595703125,294.1499938964844,287.54998779296875,285.6626892089844,288.3559265136719,287.5504455566406,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465452452251384e-09,0.0009880341822281,-0.0107511049136519,0.0,0.0,0.0,-0.0070265303365886,60.0,0.1547124832868576,-0.0,-6.655909601249732e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.272790339309722e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.764701098902152e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.21217438695021e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.764697460923344e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004631949122995,287.60595703125,294.1499938964844,287.54998779296875,285.6626892089844,288.3559265136719,287.5504455566406,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465452452251384e-09,0.0009880341822281,-0.0107511049136519,0.0,0.0,0.0,-0.0070265303365886,60.0,0.1547124832868576,-0.0,-6.655909601249732e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.270468581235036e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.762255649548024e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,7.21036849427037e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.762252739164978e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0004630789626389,287.6041564941406,294.1499938964844,287.54998779296875,285.6638488769531,288.348876953125,287.5504150390625,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.436500944393629e-09,0.0009877865668386,-0.0106752514839172,0.0,0.0,0.0,-0.0070121777243912,60.0,0.1546121835708618,-0.0,-6.652574313648074e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.268648136639968e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.760338434716688e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,7.208952592918649e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.76033552433364e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0004629880131687,287.6023864746094,294.1499938964844,287.54998779296875,285.66522216796875,288.34197998046875,287.5503845214844,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098759715911,4.4137959953616254e-09,0.0009875927353277,-0.0106157632544636,0.0,0.0,0.0,-0.0070009236223995,60.0,0.1545209288597107,-0.0,-6.649958805837741e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.265455446438864e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.756976942298934e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,7.206469308584929e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.756973304320128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004628285241778,287.5988464355469,294.1499938964844,287.54998779296875,285.6687316894531,288.3282775878906,287.5503234863281,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.37397185137911e-09,0.0009872518712654,-0.0105114234611392,0.0,0.0,0.0,-0.0069811791181564,60.0,0.1543469280004501,-0.0,-6.645372963021148e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.265455446438864e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.756976942298934e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,7.206469308584929e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.756973304320128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004628285241778,287.5988464355469,294.1499938964844,287.54998779296875,285.6687316894531,288.3282775878906,287.5503234863281,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.37397185137911e-09,0.0009872518712654,-0.0105114234611392,0.0,0.0,0.0,-0.0069811791181564,60.0,0.1543469280004501,-0.0,-6.645372963021148e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.26318098208867e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.754580969456585e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.204699795693159e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.754578059073538e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.0004627149028237,287.5953674316406,294.1499938964844,287.54998779296875,285.6732788085937,288.3148193359375,287.55029296875,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345580784104186e-09,0.0009870091453194,-0.0104370387271046,0.0,0.0,0.0,-0.0069671045057475,60.0,0.1541902422904968,-0.0,-6.642104466436649e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
