time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351600,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.26318098208867e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.754580969456585e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.204699795693159e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.754578059073538e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.0004627149028237,287.5953674316406,294.1499938964844,287.54998779296875,285.6732788085937,288.3148193359375,287.55029296875,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345580784104186e-09,0.0009870091453194,-0.0104370387271046,0.0,0.0,0.0,-0.0069671045057475,60.0,0.1541902422904968,-0.0,-6.642104466436649e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.261902596335858e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.75323491729796e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,7.2037051722873e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.753232006914914e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0004626510490197,287.5918884277344,294.1499938964844,287.54998779296875,285.6789245605469,288.30157470703125,287.5502319335937,287.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.3296122242963975e-09,0.0009868724737316,-0.01039519906044,0.0,0.0,0.0,-0.006959187798202,60.0,0.1540517061948776,-0.0,-6.640267002921973e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.261902596335858e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.75323491729796e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,7.2037051722873e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.753232006914914e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0004626510490197,287.5918884277344,294.1499938964844,287.54998779296875,285.6789245605469,288.30157470703125,287.5502319335937,287.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.3296122242963975e-09,0.0009868724737316,-0.01039519906044,0.0,0.0,0.0,-0.006959187798202,60.0,0.1540517061948776,-0.0,-6.640267002921973e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.261624654754996e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.752942423801868e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,7.203489076346159e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.752938785823062e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004626371664926,287.5885009765625,294.1499938964844,287.54998779296875,285.6856384277344,288.28857421875,287.5502014160156,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326103031360162e-09,0.0009868425549939,-0.0103860050439834,0.0,0.0,0.0,-0.0069574480876326,60.0,0.1539319902658462,-0.0,-6.639862704105326e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.261624654754996e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.752942423801868e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,7.203489076346159e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.752938785823062e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004626371664926,287.5885009765625,294.1499938964844,287.54998779296875,285.6856384277344,288.28857421875,287.5502014160156,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326103031360162e-09,0.0009868425549939,-0.0103860050439834,0.0,0.0,0.0,-0.0069574480876326,60.0,0.1539319902658462,-0.0,-6.639862704105326e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.261717787012458e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.7530399216339e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,7.203561835922301e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.753037011250854e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0004626418231055,287.5867919921875,294.1499938964844,287.54998779296875,285.6893615722656,288.2821044921875,287.5502014160156,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327240343826588e-09,0.0009868523338809,-0.0103889852762222,0.0,0.0,0.0,-0.0069580124691128,60.0,0.1538766622543335,-0.0,-6.639994154511443e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.262248931918292e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.75359944277443e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.203975110314786e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.753596532391384e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.0004626683657988,287.5851135253906,294.1499938964844,287.54998779296875,285.6933288574219,288.2757873535156,287.5501708984375,287.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.33383950948496e-09,0.0009869089117273,-0.0104062752798199,0.0,0.0,0.0,-0.0069612846709787,60.0,0.153829738497734,-0.0,-6.640753014153233e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.263741958420724e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.755171049619094e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,7.205135625554249e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.755168139236048e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0004627429298125,287.581787109375,294.1499938964844,287.54998779296875,285.701904296875,288.2632141113281,287.5501403808594,287.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390892137237e-09,0.000987067236565,-0.0104548810049891,0.0,0.0,0.0,-0.0069704800844192,60.0,0.1537448912858963,-0.0,-6.642888905616928e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.263741958420724e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.755171049619094e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,7.205135625554249e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.755168139236048e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0004627429298125,287.581787109375,294.1499938964844,287.54998779296875,285.701904296875,288.2632141113281,287.5501403808594,287.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390892137237e-09,0.000987067236565,-0.0104548810049891,0.0,0.0,0.0,-0.0069704800844192,60.0,0.1537448912858963,-0.0,-6.642888905616928e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.26600259845145e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.757551742950454e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,7.206894224509597e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.757548832567407e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004628558526746,287.5784912109375,294.1499938964844,287.54998779296875,285.7112731933594,288.2508544921875,287.5501403808594,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380512841350992e-09,0.0009873077506199,-0.0105285616591572,0.0,0.0,0.0,-0.0069844215176999,60.0,0.1536755114793777,-0.0,-6.646126138321051e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.26600259845145e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.757551742950454e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,7.206894224509597e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.757548832567407e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004628558526746,287.5784912109375,294.1499938964844,287.54998779296875,285.7112731933594,288.2508544921875,287.5501403808594,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380512841350992e-09,0.0009873077506199,-0.0105285616591572,0.0,0.0,0.0,-0.0069844215176999,60.0,0.1536755114793777,-0.0,-6.646126138321051e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.268894791603088e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.760598186403512e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.209143950603902e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.760595276020469e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,0.0004630003531929,287.5752258300781,294.1499938964844,287.54998779296875,285.7214050292969,288.2386474609375,287.55010986328125,287.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416510712701438e-09,0.0009876156691461,-0.0106228776276111,0.0,0.0,0.0,-0.0070022675208747,60.0,0.1536176800727844,-0.0,-6.650271444641477e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.268894791603088e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.760598186403512e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.209143950603902e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.760595276020469e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,0.0004630003531929,287.5752258300781,294.1499938964844,287.54998779296875,285.7214050292969,288.2386474609375,287.55010986328125,287.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416510712701438e-09,0.0009876156691461,-0.0106228776276111,0.0,0.0,0.0,-0.0070022675208747,60.0,0.1536176800727844,-0.0,-6.650271444641477e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.272431634599344e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.764322021510452e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,7.211894262582064e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.764319111127406e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,0.0004631769843399,287.572021484375,294.1499938964844,287.54998779296875,285.732177734375,288.2266540527344,287.5500793457031,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.4605279470033565e-09,0.0009879920398816,-0.0107382033020257,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1535746753215789,-0.0,-6.65534187760386e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.272431634599344e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.764322021510452e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,7.211894262582064e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.764319111127406e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,0.0004631769843399,287.572021484375,294.1499938964844,287.54998779296875,285.732177734375,288.2266540527344,287.5500793457031,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.4605279470033565e-09,0.0009879920398816,-0.0107382033020257,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1535746753215789,-0.0,-6.65534187760386e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.27445653360337e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.766454604687168e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,7.213469507405534e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.766451694304124e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004632781783584,287.5704040527344,294.1499938964844,287.54998779296875,285.73779296875,288.2207946777344,287.5500793457031,287.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740667803384e-09,0.0009882076410576,-0.0108042610809206,0.0,0.0,0.0,-0.0070365876890718,60.0,0.153558924794197,-0.0,-6.658247286850384e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.276525815948844e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.768633026396856e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.21507822163403e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.76863011601381e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004633815260604,287.5688171386719,294.1499938964844,287.54998779296875,285.7435302734375,288.2149353027344,287.5500793457031,287.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717391267418,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1535444259643554,-0.0,-6.66121593440039e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.280969970859589e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.77331364993006e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.21853575669229e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.773310739547014e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004636035300791,287.565673828125,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.5500793457031,287.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1535212695598602,-0.0,-6.667595897624778e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.280969970859589e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.77331364993006e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.21853575669229e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.773310739547014e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004636035300791,287.565673828125,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.5500793457031,287.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1535212695598602,-0.0,-6.667595897624778e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.285787382395938e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.778386447578669e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.222282147267833e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.778383537195624e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0004638441896531,287.5625915527344,294.1499938964844,287.54998779296875,285.7676086425781,288.1920471191406,287.550048828125,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738620325922,0.0,0.0,0.0,-0.0071065220981836,60.0,0.153506726026535,-0.0,-6.674514452242877e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.285787382395938e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.778386447578669e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.222282147267833e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.778383537195624e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0004638441896531,287.5625915527344,294.1499938964844,287.54998779296875,285.7676086425781,288.1920471191406,287.550048828125,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738620325922,0.0,0.0,0.0,-0.0071065220981836,60.0,0.153506726026535,-0.0,-6.674514452242877e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.290833986597136e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.783700807020068e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.226207526400685e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.783697896637022e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0004640962579287,287.5595092773437,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.550048828125,287.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1534980833530426,-0.0,-6.681766961946779e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.290833986597136e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.783700807020068e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.226207526400685e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.783697896637022e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0004640962579287,287.5595092773437,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.550048828125,287.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1534980833530426,-0.0,-6.681766961946779e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.296036296291275e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,9.789178147912024e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.230253686429933e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.78917596512474e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004643561260309,287.5564880371094,294.1499938964844,287.54998779296875,285.79302978515625,288.169921875,287.550048828125,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1534940302371978,-0.0,-6.689246845326124e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.296036296291275e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,9.789178147912024e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.230253686429933e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.78917596512474e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004643561260309,287.5564880371094,294.1499938964844,287.54998779296875,285.79302978515625,288.169921875,287.550048828125,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1534940302371978,-0.0,-6.689246845326124e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.29866946535185e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.791951742954552e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,7.232301140902564e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.791948832571508e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0004644876462407,287.55499267578125,294.1499938964844,287.54998779296875,285.7995300292969,288.16455078125,287.550048828125,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1534934937953949,-0.0,-6.693034748650464e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.301303362008184e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.794724610401316e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,7.234350050566718e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.794722427614032e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0004646191955544,287.5534973144531,294.1499938964844,287.54998779296875,285.8060607910156,288.1592102050781,287.550048828125,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.1534933596849441,-0.0,-6.69682407306027e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.306556603405625e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.800257248571144e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,7.238436228362843e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.800254338188096e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0004648816538974,287.550537109375,294.1499938964844,287.54998779296875,285.8191833496094,288.14862060546875,287.5500183105469,287.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1534937024116516,-0.0,-6.704387089939702e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.306556603405625e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.800257248571144e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,7.238436228362843e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.800254338188096e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0004648816538974,287.550537109375,294.1499938964844,287.54998779296875,285.8191833496094,288.14862060546875,287.5500183105469,287.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1534937024116516,-0.0,-6.704387089939702e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.311721805715932e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.805696026887745e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.242453284561634e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.80569384410046e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004651396593544,287.5476379394531,294.1499938964844,287.54998779296875,285.8323059082031,288.1382141113281,287.5500183105469,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949728182879198e-09,0.0009921751916408,-0.0120198903605341,0.0,0.0,0.0,-0.0072666066698729,60.0,0.1534942537546157,-0.0,-6.711826472383109e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.311721805715932e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.805696026887745e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.242453284561634e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.80569384410046e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0004651396593544,287.5476379394531,294.1499938964844,287.54998779296875,285.8323059082031,288.1382141113281,287.5500183105469,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949728182879198e-09,0.0009921751916408,-0.0120198903605341,0.0,0.0,0.0,-0.0072666066698729,60.0,0.1534942537546157,-0.0,-6.711826472383109e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.31673203012906e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.81097255134955e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.246350287459791e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.810969640966503e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0004653899522963,287.54473876953125,294.1499938964844,287.54998779296875,285.8453674316406,288.1280212402344,287.5500183105469,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.0121156114357746e-09,0.0009927086066454,-0.0121833393350243,0.0,0.0,0.0,-0.0072975344955921,60.0,0.153493732213974,-0.0,-6.719047007663903e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.31673203012906e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.81097255134955e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.246350287459791e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.810969640966503e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0004653899522963,287.54473876953125,294.1499938964844,287.54998779296875,285.8453674316406,288.1280212402344,287.5500183105469,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.0121156114357746e-09,0.0009927086066454,-0.0121833393350243,0.0,0.0,0.0,-0.0072975344955921,60.0,0.153493732213974,-0.0,-6.719047007663903e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.321545803686604e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.81604098342359e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,7.25009449524805e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.816038800636306e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0004656303790397,287.5419006347656,294.1499938964844,287.54998779296875,285.8583068847656,288.11798095703125,287.5500183105469,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050335286349e-09,0.0009932211833074,-0.0123403612524271,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1534912139177322,-0.0,-6.725986878564072e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.321545803686604e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.81604098342359e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,7.25009449524805e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.816038800636306e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0004656303790397,287.5419006347656,294.1499938964844,287.54998779296875,285.8583068847656,288.11798095703125,287.5500183105469,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050335286349e-09,0.0009932211833074,-0.0123403612524271,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1534912139177322,-0.0,-6.725986878564072e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.323828999185936e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.818444959819316e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.25186982890591e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.818442777032033e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004657444369513,287.5404968261719,294.1499938964844,287.54998779296875,285.8646850585937,288.113037109375,287.5500183105469,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100475153341222e-09,0.0009934640256687,-0.0124148307368159,0.0,0.0,0.0,-0.007341337390244,60.0,0.1534884870052337,-0.0,-6.72928024414432e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.326103463536128e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.820840205065906e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.253638614201918e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.820838022278622e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004658580292016,287.5390930175781,294.1499938964844,287.54998779296875,285.8710021972656,288.1081237792969,287.5500183105469,287.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.153485506772995,-0.0,-6.732560819955324e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.33036208152771e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.825325105339287e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,7.256951357703656e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.825322922552004e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004660707782022,287.53631591796875,294.1499938964844,287.54998779296875,285.8834228515625,288.0984191894531,287.5500183105469,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.1818194179986685e-09,0.0009941598400473,-0.0126279415562748,0.0,0.0,0.0,-0.0073816641233861,60.0,0.153476282954216,-0.0,-6.738707725162385e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.33036208152771e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.825325105339287e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,7.256951357703656e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.825322922552004e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004660707782022,287.53631591796875,294.1499938964844,287.54998779296875,285.8834228515625,288.0984191894531,287.5500183105469,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.1818194179986685e-09,0.0009941598400473,-0.0126279415562748,0.0,0.0,0.0,-0.0073816641233861,60.0,0.153476282954216,-0.0,-6.738707725162385e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
