time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353940,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.33428600546904e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.829457121668383e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.260002894327044e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.829454211285338e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004662667633965,287.5335693359375,294.1499938964844,287.54998779296875,285.8954467773437,288.0888671875,287.5500183105469,287.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666122457705e-09,0.000994577538222,-0.0127559108659625,0.0,0.0,0.0,-0.0074058794416487,60.0,0.1534623950719833,-0.0,-6.74437146130913e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.33428600546904e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.829457121668383e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.260002894327044e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.829454211285338e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004662667633965,287.5335693359375,294.1499938964844,287.54998779296875,285.8954467773437,288.0888671875,287.5500183105469,287.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666122457705e-09,0.000994577538222,-0.0127559108659625,0.0,0.0,0.0,-0.0074058794416487,60.0,0.1534623950719833,-0.0,-6.74437146130913e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.337879600934684e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.83324061962776e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,7.262797589646652e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.833238436840476e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0004664462758228,287.5308532714844,294.1499938964844,287.54998779296875,285.9070129394531,288.0794982910156,287.5500183105469,287.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275402337190371e-09,0.0009949601953849,-0.0128731131553649,0.0,0.0,0.0,-0.0074280584231019,60.0,0.1534436047077179,-0.0,-6.74956126545112e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.337879600934684e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.83324061962776e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,7.262797589646652e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.833238436840476e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0004664462758228,287.5308532714844,294.1499938964844,287.54998779296875,285.9070129394531,288.0794982910156,287.5500183105469,287.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275402337190371e-09,0.0009949601953849,-0.0128731131553649,0.0,0.0,0.0,-0.0074280584231019,60.0,0.1534436047077179,-0.0,-6.74956126545112e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.340974065707996e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.836499521043152e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.265204476425424e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.836497338255867e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004666008753702,287.5281677246094,294.1499938964844,287.54998779296875,285.9180603027344,288.0703125,287.5500183105469,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1534176915884018,-0.0,-6.754032000344523e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.340974065707996e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.836499521043152e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.265204476425424e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.836497338255867e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004666008753702,287.5281677246094,294.1499938964844,287.54998779296875,285.9180603027344,288.0703125,287.5500183105469,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1534176915884018,-0.0,-6.754032000344523e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.342466364614666e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.838071127887817e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,7.266364991664886e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.838068945100532e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.00046667541028,287.5268249511719,294.1499938964844,287.54998779296875,285.92333984375,288.06573486328125,287.5500183105469,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1534037739038467,-0.0,-6.756187787004819e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.343765123048796e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,9.839439007919282e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,7.267375622177497e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.839436097536236e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.000466740282718,287.5255126953125,294.1499938964844,287.54998779296875,285.9284973144531,288.0612487792969,287.5500183105469,287.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.3486597373364475e-09,0.000995586393401,-0.0130650345236063,0.0,0.0,0.0,-0.0074643739499151,60.0,0.153387114405632,-0.0,-6.758064330369963e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.346171282231808e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.84197249636054e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.269246998475865e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.841970313573256e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,0.0004668604815378,287.5228881835937,294.1499938964844,287.54998779296875,285.938232421875,288.05230712890625,287.5500183105469,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1533509194850921,-0.0,-6.761541015976037e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.346171282231808e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.84197249636054e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.269246998475865e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.841970313573256e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,0.0004668604815378,287.5228881835937,294.1499938964844,287.54998779296875,285.938232421875,288.05230712890625,287.5500183105469,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1533509194850921,-0.0,-6.761541015976037e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.348006278742103e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.843904263107106e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,7.270673813764006e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.843902080319822e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0004669521294999,287.52032470703125,294.1499938964844,287.54998779296875,285.9472045898437,288.0435791015625,287.5500183105469,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401428637696881e-09,0.000996037852019,-0.013203278183937,0.0,0.0,0.0,-0.0074905348010361,60.0,0.1533060669898986,-0.0,-6.764192050923158e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.348006278742103e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.843904263107106e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,7.270673813764006e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.843902080319822e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0004669521294999,287.52032470703125,294.1499938964844,287.54998779296875,285.9472045898437,288.0435791015625,287.5500183105469,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401428637696881e-09,0.000996037852019,-0.013203278183937,0.0,0.0,0.0,-0.0074905348010361,60.0,0.1533060669898986,-0.0,-6.764192050923158e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.349476749775933e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.845453314483166e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.271818321896717e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.84545113169588e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0004670256166718,287.51776123046875,294.1499938964844,287.54998779296875,285.955322265625,288.0349426269531,287.5500183105469,287.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419723780875074e-09,0.0009961945470422,-0.0132512068375945,0.0,0.0,0.0,-0.0074996058829128,60.0,0.1532555371522903,-0.0,-6.766317284245815e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.349476749775933e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.845453314483166e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.271818321896717e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.84545113169588e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0004670256166718,287.51776123046875,294.1499938964844,287.54998779296875,285.955322265625,288.0349426269531,287.5500183105469,287.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419723780875074e-09,0.0009961945470422,-0.0132512068375945,0.0,0.0,0.0,-0.0074996058829128,60.0,0.1532555371522903,-0.0,-6.766317284245815e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.350438631372526e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.84646612778306e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,7.272565562743694e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.846463944995776e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004670736379921,287.5152282714844,294.1499938964844,287.54998779296875,285.9625549316406,288.0264892578125,287.54998779296875,287.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431665783817152e-09,0.0009962965268641,-0.0132824927568435,0.0,0.0,0.0,-0.0075055253691971,60.0,0.1531972736120224,-0.0,-6.767704974208756e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.350438631372526e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.84646612778306e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,7.272565562743694e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.846463944995776e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004670736379921,287.5152282714844,294.1499938964844,287.54998779296875,285.9625549316406,288.0264892578125,287.54998779296875,287.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431665783817152e-09,0.0009962965268641,-0.0132824927568435,0.0,0.0,0.0,-0.0075055253691971,60.0,0.1531972736120224,-0.0,-6.767704974208756e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.350616892334074e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.846653847489506e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.272704533534124e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.846651664702222e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,0.0004670825437642,287.5140075683594,294.1499938964844,287.54998779296875,285.9657897949219,288.0223388671875,287.54998779296875,287.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.4338711308332685e-09,0.0009963152697309,-0.0132882697507739,0.0,0.0,0.0,-0.0075066178105771,60.0,0.1531634181737899,-0.0,-6.767961480136364e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.350810432806612e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.846857574302704e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.272855145856738e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.84685539151542e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0004670922062359,287.51275634765625,294.1499938964844,287.54998779296875,285.96875,288.0181579589844,287.54998779296875,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436266103941989e-09,0.0009963356424123,-0.013294544070959,0.0,0.0,0.0,-0.0075078047811985,60.0,0.1531297266483307,-0.0,-6.768239302346046e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.350687469122931e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.84672806225717e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,7.272759103216231e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.846725879469886e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0004670860944315,287.5102844238281,294.1499938964844,287.54998779296875,285.973876953125,288.0099792480469,287.54998779296875,287.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434702465834107e-09,0.0009963226038962,-0.0132904481142759,0.0,0.0,0.0,-0.0075070313178002,60.0,0.1530548930168151,-0.0,-6.768058113948427e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.350687469122931e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.84672806225717e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,7.272759103216231e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.846725879469886e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0004670860944315,287.5102844238281,294.1499938964844,287.54998779296875,285.973876953125,288.0099792480469,287.54998779296875,287.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434702465834107e-09,0.0009963226038962,-0.0132904481142759,0.0,0.0,0.0,-0.0075070313178002,60.0,0.1530548930168151,-0.0,-6.768058113948427e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.349897300126032e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.845895692706108e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.272145012393594e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.845893509918824e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004670466296374,287.50787353515625,294.1499938964844,287.54998779296875,285.97784423828125,288.001953125,287.54998779296875,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424825477717832e-09,0.0009962379699572,-0.0132645722478628,0.0,0.0,0.0,-0.0075021339580416,60.0,0.1529695838689804,-0.0,-6.766910587430175e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.349897300126032e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.845895692706108e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.272145012393594e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.845893509918824e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004670466296374,287.50787353515625,294.1499938964844,287.54998779296875,285.97784423828125,288.001953125,287.54998779296875,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424825477717832e-09,0.0009962379699572,-0.0132645722478628,0.0,0.0,0.0,-0.0075021339580416,60.0,0.1529695838689804,-0.0,-6.766910587430175e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.348686580779032e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.844620944932105e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,7.271202775882557e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.84461876214482e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0004669861227739,287.5054626464844,294.1499938964844,287.54998779296875,285.97967529296875,287.9940490722656,287.54998779296875,287.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409706904657696e-09,0.0009961088653653,-0.0132249649614095,0.0,0.0,0.0,-0.0074946396052837,60.0,0.1528768241405487,-0.0,-6.765154125787376e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.348686580779032e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.844620944932105e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,7.271202775882557e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.84461876214482e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0004669861227739,287.5054626464844,294.1499938964844,287.54998779296875,285.97967529296875,287.9940490722656,287.54998779296875,287.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409706904657696e-09,0.0009961088653653,-0.0132249649614095,0.0,0.0,0.0,-0.0074946396052837,60.0,0.1528768241405487,-0.0,-6.765154125787376e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.347170998807997e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,9.843024599831553e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.270024070749059e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.843022417044268e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,0.0004669104237109,287.5030822753906,294.1499938964844,287.54998779296875,285.9786071777344,287.9862670898437,287.54998779296875,287.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.0131754130125045,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1527775824069976,-0.0,-6.762957127648407e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.347170998807997e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,9.843024599831553e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.270024070749059e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.843022417044268e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,0.0004669104237109,287.5030822753906,294.1499938964844,287.54998779296875,285.9786071777344,287.9862670898437,287.54998779296875,287.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.0131754130125045,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1527775824069976,-0.0,-6.762957127648407e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.346277511212976e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.842083818512036e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.269329216796905e-05,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.842081635724752e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0004668658075388,287.5019226074219,294.1499938964844,287.54998779296875,285.9770202636719,287.9824523925781,287.54998779296875,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379644729686106e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1527253091335296,-0.0,-6.761662518783852e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.3453360022977e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.841092105489224e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,7.268596527865157e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.84108992270194e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.000466818746645,287.5007629394531,294.1499938964844,287.54998779296875,285.9748229980469,287.9786682128906,287.54998779296875,287.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154302507638,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1526720821857452,-0.0,-6.760298276731191e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.343276178697124e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.838923142524436e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.266994361998513e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.838920959737152e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0004667158646043,287.4984436035156,294.1499938964844,287.54998779296875,285.96856689453125,287.9711608886719,287.54998779296875,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1525626480579376,-0.0,-6.757314707783736e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.343276178697124e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.838923142524436e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.266994361998513e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.838920959737152e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0004667158646043,287.4984436035156,294.1499938964844,287.54998779296875,285.96856689453125,287.9711608886719,287.54998779296875,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1525626480579376,-0.0,-6.757314707783736e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.340947144664824e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.836470417212696e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.265183376148343e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.83646823442541e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000466599536594,287.4961853027344,294.1499938964844,287.54998779296875,285.9600830078125,287.9638061523437,287.54998779296875,287.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1524486392736435,-0.0,-6.753942471959817e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.340947144664824e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.836470417212696e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.265183376148343e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.83646823442541e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000466599536594,287.4961853027344,294.1499938964844,287.54998779296875,285.9600830078125,287.9638061523437,287.54998779296875,287.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1524486392736435,-0.0,-6.753942471959817e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.33837509364821e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.833762305788696e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.263183215400204e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.833760123001412e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004664710722863,287.4939270019531,294.1499938964844,287.54998779296875,285.9495544433594,287.9565734863281,287.54998779296875,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1523305028676986,-0.0,-6.750220649109906e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.33837509364821e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.833762305788696e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.263183215400204e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.833760123001412e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004664710722863,287.4939270019531,294.1499938964844,287.54998779296875,285.9495544433594,287.9565734863281,287.54998779296875,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1523305028676986,-0.0,-6.750220649109906e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.335561480838804e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.8307995358482e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,7.260994607349858e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.830797353060916e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.000466330529889,287.4917297363281,294.1499938964844,287.54998779296875,285.9372253417969,287.949462890625,287.54998779296875,287.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1522082537412643,-0.0,-6.746149949776736e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.335561480838804e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.8307995358482e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,7.260994607349858e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.830797353060916e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.000466330529889,287.4917297363281,294.1499938964844,287.54998779296875,285.9372253417969,287.949462890625,287.54998779296875,287.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1522082537412643,-0.0,-6.746149949776736e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.334035712527113e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.829192276811229e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.259807898662984e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.829190821619704e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0004662543069571,287.4906311035156,294.1499938964844,287.54998779296875,285.93048095703125,287.94598388671875,287.54998779296875,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.1521451622247696,-0.0,-6.743943004039465e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.332473564427346e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.827547910390422e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,7.258592813741416e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.827545727603136e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,0.0004661762795876,287.4895324707031,294.1499938964844,287.54998779296875,285.92333984375,287.9425048828125,287.54998779296875,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1520814150571823,-0.0,-6.74168489922522e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.329232125310229e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.824134031077848e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.256071694428101e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.824131848290564e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.000466014345875,287.48736572265625,294.1499938964844,287.54998779296875,285.9080810546875,287.9356689453125,287.54998779296875,287.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1519519984722137,-0.0,-6.736998869882882e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
