time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356280,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.329232125310229e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.824134031077848e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.256071694428101e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.824131848290564e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.000466014345875,287.48736572265625,294.1499938964844,287.54998779296875,285.9080810546875,287.9356689453125,287.54998779296875,287.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1519519984722137,-0.0,-6.736998869882882e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.32579132495448e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.820511331781744e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.253395597217605e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.82050914899446e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0004658425168599,287.4852600097656,294.1499938964844,287.54998779296875,285.8916931152344,287.9289245605469,287.54998779296875,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1518193036317825,-0.0,-6.73202720236077e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.32579132495448e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.820511331781744e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.253395597217605e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.82050914899446e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0004658425168599,287.4852600097656,294.1499938964844,287.54998779296875,285.8916931152344,287.9289245605469,287.54998779296875,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1518193036317825,-0.0,-6.73202720236077e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.322142432210968e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.816668170969932e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.250557246152312e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.816665988182648e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.000465660210466,287.483154296875,294.1499938964844,287.54998779296875,285.8743896484375,287.9223327636719,287.54998779296875,287.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1516831666231155,-0.0,-6.7267563963469e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.322142432210968e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.816668170969932e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.250557246152312e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.816665988182648e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.000465660210466,287.483154296875,294.1499938964844,287.54998779296875,285.8743896484375,287.9223327636719,287.54998779296875,287.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1516831666231155,-0.0,-6.7267563963469e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.318347292719408e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.812671487452462e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.247605390148237e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.812669304665178e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0004654706281144,287.4810791015625,294.1499938964844,287.54998779296875,285.8564147949219,287.9158630371094,287.54998779296875,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1515445113182068,-0.0,-6.721277401311454e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.318347292719408e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.812671487452462e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.247605390148237e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.812669304665178e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0004654706281144,287.4810791015625,294.1499938964844,287.54998779296875,285.8564147949219,287.9158630371094,287.54998779296875,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1515445113182068,-0.0,-6.721277401311454e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.316382056567818e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.810602205106989e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,7.246076711453497e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.810600022319704e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004653724608942,287.4800720214844,294.1499938964844,287.54998779296875,285.84722900390625,287.9126892089844,287.54998779296875,287.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.151474043726921,-0.0,-6.7184409147103e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.314400085713714e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.80851473286748e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.244535663630813e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.808513277675956e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004652734787669,287.4790344238281,294.1499938964844,287.54998779296875,285.83795166015625,287.9095458984375,287.54998779296875,287.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.007282692939043,60.0,0.1514032483100891,-0.0,-6.715580980198865e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.310384484706448e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.804286673897876e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.241412822622806e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.804285218706354e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004650728951673,287.4770202636719,294.1499938964844,287.54998779296875,285.8192749023437,287.9032897949219,287.54998779296875,287.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1512608379125595,-0.0,-6.709789346359686e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.310384484706448e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.804286673897876e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.241412822622806e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.804285218706354e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004650728951673,287.4770202636719,294.1499938964844,287.54998779296875,285.8192749023437,287.9032897949219,287.54998779296875,287.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1512608379125595,-0.0,-6.709789346359686e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.30627211346291e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.799956023925915e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.23821358405985e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.799953841138632e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.000464867480332,287.4750366210937,294.1499938964844,287.54998779296875,285.8005676269531,287.8971862792969,287.54998779296875,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1511168032884597,-0.0,-6.703859867229768e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.30627211346291e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.799956023925915e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.23821358405985e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.799953841138632e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.000464867480332,287.4750366210937,294.1499938964844,287.54998779296875,285.8005676269531,287.8971862792969,287.54998779296875,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1511168032884597,-0.0,-6.703859867229768e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.302127728005873e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.795591904548928e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.234990334836766e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.795589721761644e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004646604356821,287.4730834960937,294.1499938964844,287.54998779296875,285.7820739746094,287.89117431640625,287.54998779296875,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1509720981121063,-0.0,-6.697887044992967e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.302127728005873e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.795591904548928e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.234990334836766e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.795589721761644e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004646604356821,287.4730834960937,294.1499938964844,287.54998779296875,285.7820739746094,287.89117431640625,287.54998779296875,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1509720981121063,-0.0,-6.697887044992967e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.297984797740356e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.791228512767702e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.231767813209444e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.79122705757618e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,0.0004644534783437,287.4711608886719,294.1499938964844,287.54998779296875,285.7640380859375,287.8852844238281,287.54998779296875,287.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1508273184299469,-0.0,-6.691919196555318e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.297984797740356e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.791228512767702e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.231767813209444e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.79122705757618e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,0.0004644534783437,287.4711608886719,294.1499938964844,287.54998779296875,285.7640380859375,287.8852844238281,287.54998779296875,287.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1508273184299469,-0.0,-6.691919196555318e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.295930794905873e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.789065370569006e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,7.23017001291737e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.789063915377484e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004643508873414,287.47021484375,294.1499938964844,287.54998779296875,285.7552490234375,287.88238525390625,287.54998779296875,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.1507551819086074,-0.0,-6.68896120714635e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.293886250816286e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.786912414710967e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,7.22858021617867e-05,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.786910959519446e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0004642487620003,287.4692687988281,294.1499938964844,287.54998779296875,285.7466735839844,287.8795166015625,287.54998779296875,287.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.15068319439888,-0.0,-6.68601813913483e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.289845183957368e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.782657434698194e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,7.225437002489343e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.782655979506671e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004640469269361,287.4673767089844,294.1499938964844,287.54998779296875,285.73016357421875,287.8738098144531,287.54998779296875,287.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1505398601293563,-0.0,-6.680202346842634e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.289845183957368e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.782657434698194e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,7.225437002489343e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.782655979506671e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004640469269361,287.4673767089844,294.1499938964844,287.54998779296875,285.73016357421875,287.8738098144531,287.54998779296875,287.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1505398601293563,-0.0,-6.680202346842634e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.285933629143984e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.778538515092804e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.222394924610853e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.778537059901282e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0004638515238184,287.4655456542969,294.1499938964844,287.54998779296875,285.7148132324219,287.8681945800781,287.54998779296875,287.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1503984183073043,-0.0,-6.67457555891815e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.285933629143984e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.778538515092804e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.222394924610853e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.778537059901282e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0004638515238184,287.4655456542969,294.1499938964844,287.54998779296875,285.7148132324219,287.8681945800781,287.54998779296875,287.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336291918027e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1503984183073043,-0.0,-6.67457555891815e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.282167593482882e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.774572390597314e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.219465624075383e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.774570935405792e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004636633966583,287.46368408203125,294.1499938964844,287.54998779296875,285.7008056640625,287.8626708984375,287.54998779296875,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.150259181857109,-0.0,-6.669159091643452e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.282167593482882e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.774572390597314e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.219465624075383e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.774570935405792e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004636633966583,287.46368408203125,294.1499938964844,287.54998779296875,285.7008056640625,287.8626708984375,287.54998779296875,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.150259181857109,-0.0,-6.669159091643452e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.278614743379876e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.7708310931921e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,7.216702215373516e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.770829638000578e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0004634859215002,287.4618835449219,294.1499938964844,287.54998779296875,285.6883850097656,287.8572082519531,287.54998779296875,287.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1501224935054779,-0.0,-6.664052421001544e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.278614743379876e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.7708310931921e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,7.216702215373516e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.770829638000578e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0004634859215002,287.4618835449219,294.1499938964844,287.54998779296875,285.6883850097656,287.8572082519531,287.54998779296875,287.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1501224935054779,-0.0,-6.664052421001544e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.276981290895492e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.769111056812108e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,7.21543183317408e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.769109601620583e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0004634043434634,287.46099853515625,294.1499938964844,287.54998779296875,285.6828308105469,287.85455322265625,287.54998779296875,287.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.1500569283962249,-0.0,-6.661704787802591e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.275391494156791e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.767436131369324e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,7.214194920379668e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.7674346761778e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004633249191101,287.4601135253906,294.1499938964844,287.54998779296875,285.6777648925781,287.8518981933594,287.54998779296875,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.010830913670361,0.0,0.0,0.0,-0.0070416331291198,60.0,0.1499921381473541,-0.0,-6.659419682364387e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.272374882129952e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.764260175870731e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.211849151644856e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.764258720679209e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004631742485798,287.4583435058594,294.1499938964844,287.54998779296875,285.669189453125,287.8466796875,287.54998779296875,287.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1498650461435318,-0.0,-6.655086082218986e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.272374882129952e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.764260175870731e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.211849151644856e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.764258720679209e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004631742485798,287.4583435058594,294.1499938964844,287.54998779296875,285.669189453125,287.8466796875,287.54998779296875,287.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1498650461435318,-0.0,-6.655086082218986e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.269743168260902e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.761488763615488e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.209802424767986e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.761487308423966e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004630427865777,287.45660400390625,294.1499938964844,287.54998779296875,285.6628723144531,287.841552734375,287.54998779296875,287.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.010646428912878,0.0,0.0,0.0,-0.0070067243650555,60.0,0.1497438699007034,-0.0,-6.651306705407478e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.269743168260902e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.761488763615488e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.209802424767986e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.761487308423966e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004630427865777,287.45660400390625,294.1499938964844,287.54998779296875,285.6628723144531,287.841552734375,287.54998779296875,287.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.010646428912878,0.0,0.0,0.0,-0.0070067243650555,60.0,0.1497438699007034,-0.0,-6.651306705407478e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.267467248719186e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.759092063177376e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,7.208032184280455e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.759090607985854e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004629291070159,287.45489501953125,294.1499938964844,287.54998779296875,285.6590576171875,287.83648681640625,287.54998779296875,287.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397123110067014e-09,0.0009874498937278,-0.0105720805004239,0.0,0.0,0.0,-0.0069926567375659,60.0,0.1496283113956451,-0.0,-6.648038919365717e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.267467248719186e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.759092063177376e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,7.208032184280455e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.759090607985854e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004629291070159,287.45489501953125,294.1499938964844,287.54998779296875,285.6590576171875,287.83648681640625,287.54998779296875,287.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397123110067014e-09,0.0009874498937278,-0.0105720805004239,0.0,0.0,0.0,-0.0069926567375659,60.0,0.1496283113956451,-0.0,-6.648038919365717e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.265703556593508e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.757234511198476e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.20665993867442e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.757233056006952e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,0.0004628409806173,287.4532165527344,294.1499938964844,287.54998779296875,285.657958984375,287.8315734863281,287.54998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375122042432622e-09,0.0009872618829831,-0.0105144372209906,0.0,0.0,0.0,-0.0069817500188946,60.0,0.1495212018489837,-0.0,-6.645505123969997e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.265703556593508e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.757234511198476e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.20665993867442e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.757233056006952e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,0.0004628409806173,287.4532165527344,294.1499938964844,287.54998779296875,285.657958984375,287.8315734863281,287.54998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375122042432622e-09,0.0009872618829831,-0.0105144372209906,0.0,0.0,0.0,-0.0069817500188946,60.0,0.1495212018489837,-0.0,-6.645505123969997e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.26494030863978e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.75643124547787e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.206066220533103e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.756429790286349e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004628028837032,287.4523620605469,294.1499938964844,287.54998779296875,285.65850830078125,287.8291015625,287.54998779296875,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.3656043224871155e-09,0.0009871806250885,-0.0104895001277327,0.0,0.0,0.0,-0.0069770328700542,60.0,0.1494694203138351,-0.0,-6.644409467071456e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.26434004213661e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.755798237165436e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.205599104054272e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.755796781973912e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.000462772877654,287.4515380859375,294.1499938964844,287.54998779296875,285.6598205566406,287.8266906738281,287.54998779296875,287.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358109428892476e-09,0.0009871165966615,-0.0104698631912469,0.0,0.0,0.0,-0.0069733168929815,60.0,0.1494202464818954,-0.0,-6.643546868190242e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
